timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,tou_full_base_mild_direct_no_tes,no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.0,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,tou_full_base_mild_direct_no_tes,no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.119489853865048,24.119489853865048,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,tou_full_base_mild_direct_no_tes,no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.236695644696685,24.236695644696685,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,tou_full_base_mild_direct_no_tes,no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.35153492992431,24.35153492992431,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,tou_full_base_mild_direct_no_tes,no_tes,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.463933041307897,24.463933041307897,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,tou_full_base_mild_direct_no_tes,no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.57382341795054,24.57382341795054,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,tou_full_base_mild_direct_no_tes,no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.68114790451946,24.68114790451946,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,tou_full_base_mild_direct_no_tes,no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.785857013398857,24.785857013398857,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,tou_full_base_mild_direct_no_tes,no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.887910149652473,24.887910149652473,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,tou_full_base_mild_direct_no_tes,no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.987275797832886,24.987275797832886,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,tou_full_base_mild_direct_no_tes,no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.08393166983812,25.08393166983812,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,tou_full_base_mild_direct_no_tes,no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.177864813182705,25.177864813182705,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,tou_full_base_mild_direct_no_tes,no_tes,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.26907167922007,25.26907167922007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:15:00,13,tou_full_base_mild_direct_no_tes,no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.357558151024456,25.357558151024456,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,tou_full_base_mild_direct_no_tes,no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.443339530813425,25.443339530813425,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:45:00,15,tou_full_base_mild_direct_no_tes,no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.526440486965175,25.526440486965175,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 04:00:00,16,tou_full_base_mild_direct_no_tes,no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.606894960857954,25.606894960857954,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 04:15:00,17,tou_full_base_mild_direct_no_tes,no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.684746033930917,25.684746033930917,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 04:30:00,18,tou_full_base_mild_direct_no_tes,no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.760045755536073,25.760045755536073,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 04:45:00,19,tou_full_base_mild_direct_no_tes,no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.832854932318863,25.832854932318863,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 05:00:00,20,tou_full_base_mild_direct_no_tes,no_tes,22.0,18.0,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.2,0.0,0.0,40.8,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.903242880029676,25.903242880029676,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 05:15:00,21,tou_full_base_mild_direct_no_tes,no_tes,21.666578601882385,17.666578601882385,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.2,0.0,0.0,40.8,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.97128713882951,25.97128713882951,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 05:30:00,22,tou_full_base_mild_direct_no_tes,no_tes,21.347431425947676,17.347431425947676,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.2,0.0,0.0,40.8,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.037073153309183,26.037073153309183,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 05:45:00,23,tou_full_base_mild_direct_no_tes,no_tes,21.043925109399588,17.043925109399588,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.2,0.0,0.0,40.8,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.100693918592775,26.100693918592775,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 06:00:00,24,tou_full_base_mild_direct_no_tes,no_tes,20.757359312880716,16.757359312880716,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17752.62,0.0,0.0,247.38,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.16224959404106,26.16224959404106,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 06:15:00,25,tou_full_base_mild_direct_no_tes,no_tes,20.488961155126134,16.488961155126134,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17752.62,0.0,0.0,247.38,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.221847086209536,26.221847086209536,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 06:30:00,26,tou_full_base_mild_direct_no_tes,no_tes,20.239879958252587,16.239879958252587,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17752.62,0.0,0.0,247.38,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.279599602847192,26.279599602847192,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 06:45:00,27,tou_full_base_mild_direct_no_tes,no_tes,20.01118232618473,16.01118232618473,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17752.62,0.0,0.0,247.38,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.335626179846347,26.335626179846347,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 07:00:00,28,tou_full_base_mild_direct_no_tes,no_tes,19.803847577293368,15.803847577293368,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17238.24,0.0,0.0,761.76,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.3900511831695,26.3900511831695,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 07:15:00,29,tou_full_base_mild_direct_no_tes,no_tes,19.61876355080387,15.61876355080387,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17238.24,0.0,0.0,761.76,18000.0,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.443003787886447,26.443003787886447,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 07:30:00,30,tou_full_base_mild_direct_no_tes,no_tes,19.45672280493228,15.45672280493228,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6003.903899998401,6003.903899998401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7504879874998002,6.865591275395312,874.4918913997985,874.4918913997985,18112.7318913998,0.0,112.73189139979854,0.0,18112.7318913998,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.494617436552854,26.494617436552854,0.5,0.5,18874.491891399797,1.0485828828555444,False,1,0,0
2025-07-01 07:45:00,31,tou_full_base_mild_direct_no_tes,no_tes,19.318419223029366,15.318419223029366,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,6613.814417272106,6613.814417272106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8267268021590133,6.952099281826219,951.3406165762854,951.3406165762854,18189.580616576288,0.0,189.58061657628537,0.0,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18951.340616576286,1.0528522564764604,False,1,0,0
2025-07-01 08:00:00,32,tou_full_base_mild_direct_no_tes,no_tes,19.20444504226559,15.20444504226559,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6528.3337816993035,6528.3337816993035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8160417227124129,6.94082672165119,940.5700564941122,940.5700564941122,17629.93005649411,0.0,0.0,370.06994350588786,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18940.57005649411,1.0522538920274507,False,1,0,0
2025-07-01 08:15:00,33,tou_full_base_mild_direct_no_tes,no_tes,19.115288317580617,15.115288317580617,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6461.466238185665,6461.466238185665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8076832797732082,6.931827128602069,932.1447460113939,932.1447460113939,17621.504746011393,0.0,0.0,378.49525398860624,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18932.144746011392,1.051785819222855,False,1,0,0
2025-07-01 08:30:00,34,tou_full_base_mild_direct_no_tes,no_tes,19.051330831757138,15.051330831757138,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,6413.498123817855,6413.498123817855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8016872654772319,6.925270311709508,926.1007636010497,926.1007636010497,17615.46076360105,0.0,0.0,384.5392363989504,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18926.10076360105,1.0514500424222806,False,1,0,0
2025-07-01 08:45:00,35,tou_full_base_mild_direct_no_tes,no_tes,19.01284646056838,15.01284646056838,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,6384.634845426263,6384.634845426263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7980793556782829,6.921283552544446,922.4639905237092,922.4639905237092,17611.82399052371,0.0,0.0,388.1760094762909,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18922.46399052371,1.0512479994735393,False,1,0,0
2025-07-01 09:00:00,36,tou_full_base_mild_direct_no_tes,no_tes,19.0,15.0,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,6374.999999999887,6374.999999999887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7968749999999859,6.919945725915859,921.2499999999858,921.2499999999858,16795.749999999985,0.0,0.0,1204.250000000014,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18921.249999999985,1.0511805555555547,False,1,0,0
2025-07-01 09:15:00,37,tou_full_base_mild_direct_no_tes,no_tes,19.01284646056838,15.01284646056838,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,6384.634845426263,6384.634845426263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7980793556782829,6.921283552544446,922.4639905237092,922.4639905237092,16796.96399052371,0.0,0.0,1203.036009476291,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18922.46399052371,1.0512479994735393,False,1,0,0
2025-07-01 09:30:00,38,tou_full_base_mild_direct_no_tes,no_tes,19.051330831757138,15.051330831757138,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,6413.498123817855,6413.498123817855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8016872654772319,6.925270311709508,926.1007636010497,926.1007636010497,16800.60076360105,0.0,0.0,1199.3992363989503,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18926.10076360105,1.0514500424222806,False,1,0,0
2025-07-01 09:45:00,39,tou_full_base_mild_direct_no_tes,no_tes,19.115288317580617,15.115288317580617,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6461.466238185665,6461.466238185665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8076832797732082,6.931827128602069,932.1447460113939,932.1447460113939,16806.644746011392,0.0,0.0,1193.3552539886061,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18932.144746011392,1.051785819222855,False,1,0,0
2025-07-01 10:00:00,40,tou_full_base_mild_direct_no_tes,no_tes,19.20444504226559,15.20444504226559,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6528.3337816993035,6528.3337816993035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8160417227124129,6.94082672165119,940.5700564941122,940.5700564941122,16622.89005649411,0.0,0.0,1377.1099435058877,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18940.57005649411,1.0522538920274507,False,1,0,0
2025-07-01 10:15:00,41,tou_full_base_mild_direct_no_tes,no_tes,19.318419223029366,15.318419223029366,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,6613.814417272106,6613.814417272106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8267268021590133,6.952099281826219,951.3406165762854,951.3406165762854,16633.660616576286,0.0,0.0,1366.3393834237145,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18951.340616576286,1.0528522564764604,False,1,0,0
2025-07-01 10:30:00,42,tou_full_base_mild_direct_no_tes,no_tes,19.45672280493228,15.45672280493228,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6717.542103699259,6717.542103699259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8396927629624075,6.965439987950768,964.4103050661067,964.4103050661067,16646.730305066107,0.0,0.0,1353.269694933893,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18964.410305066107,1.0535783502814504,False,1,0,0
2025-07-01 10:45:00,43,tou_full_base_mild_direct_no_tes,no_tes,19.61876355080387,15.61876355080387,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,6839.07266310276,6839.07266310276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.854884082887845,6.980617559515376,979.7231555509478,979.7231555509478,16662.043155550946,0.0,0.0,1337.956844449052,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18979.723155550946,1.054429064197275,False,1,0,0
2025-07-01 11:00:00,44,tou_full_base_mild_direct_no_tes,no_tes,19.803847577293368,15.803847577293368,18000.0,2813.16,2813.16,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,6977.885682969998,6977.885682969998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8722357103712498,6.997383219182063,997.2135960542198,997.2135960542198,16184.053596054218,0.0,0.0,1815.94640394578,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,18997.21359605422,1.0554007553363454,False,1,0,0
2025-07-01 11:15:00,45,tou_full_base_mild_direct_no_tes,no_tes,20.01118232618473,16.01118232618473,18000.0,2813.16,2813.16,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,7133.386744638416,7133.386744638416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.891673343079802,7.0154794764881725,1016.8067298244404,1016.8067298244404,16203.646729824439,0.0,0.0,1796.3532701755594,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19016.80672982444,1.0564892627680245,False,1,0,0
2025-07-01 11:30:00,46,tou_full_base_mild_direct_no_tes,no_tes,20.239879958252587,16.239879958252587,18000.0,2813.16,2813.16,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,7304.909968689326,7304.909968689326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9131137460861658,7.034648237582742,1038.418656054855,1038.418656054855,16225.258656054855,0.0,0.0,1774.7413439451448,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19038.418656054855,1.0576899253363807,False,1,0,0
2025-07-01 11:45:00,47,tou_full_base_mild_direct_no_tes,no_tes,20.488961155126134,16.488961155126134,18000.0,2813.16,2813.16,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,7491.720866344546,7491.720866344546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9364651082930683,7.054637872873405,1061.9568291594128,1061.9568291594128,16248.796829159412,0.0,0.0,1751.203170840587,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19061.95682915941,1.0589976016199674,False,1,0,0
2025-07-01 12:00:00,48,tou_full_base_mild_direct_no_tes,no_tes,20.757359312880716,16.757359312880716,18000.0,3432.96,3432.96,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,7693.0194846606055,7693.0194846606055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9616274355825757,7.075209013873371,1087.3204550672363,1087.3204550672363,15654.360455067239,0.0,0.0,2345.639544932764,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19087.320455067238,1.0604066919481798,False,1,0,0
2025-07-01 12:15:00,49,tou_full_base_mild_direct_no_tes,no_tes,21.043925109399588,17.043925109399588,18000.0,3432.96,3432.96,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,7907.943832049588,7907.943832049588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9884929790061986,7.096138983723187,1114.400922838248,1114.400922838248,15681.44092283825,0.0,0.0,2318.5590771617517,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19114.40092283825,1.0619111623799027,False,1,0,0
2025-07-01 12:30:00,50,tou_full_base_mild_direct_no_tes,no_tes,21.347431425947676,17.347431425947676,18000.0,3432.96,3432.96,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,8135.573569461012,8135.573569461012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.5811123978186438,6.124790088627139,1328.3024318772345,1328.3024318772345,15895.342431877234,0.0,0.0,2104.6575681227655,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19328.302431877233,1.0737945795487351,False,0,1,0
2025-07-01 12:45:00,51,tou_full_base_mild_direct_no_tes,no_tes,21.666578601882385,17.666578601882385,18000.0,3432.96,3432.96,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,8374.933951411853,8374.933951411853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.5982095679579895,6.155251325733338,1360.6160834405996,1360.6160834405996,15927.656083440601,0.0,0.0,2072.3439165594004,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19360.6160834406,1.0755897824133667,False,0,1,0
2025-07-01 13:00:00,52,tou_full_base_mild_direct_no_tes,no_tes,22.0,18.0,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,8625.00000000021,8625.00000000021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6160714285714435,6.1855670103093106,1394.3750000000266,1394.3750000000266,16573.295000000027,0.0,0.0,1426.7049999999733,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19394.375000000025,1.0774652777777791,False,0,1,0
2025-07-01 13:15:00,53,tou_full_base_mild_direct_no_tes,no_tes,22.34626785868599,18.34626785868599,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,8884.700894014468,8884.700894014468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6346214924296049,6.2155349852332575,1429.4346206919533,1429.4346206919533,16608.354620691956,0.0,0.0,1391.6453793080466,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19429.434620691954,1.0794130344828863,False,0,1,0
2025-07-01 13:30:00,54,tou_full_base_mild_direct_no_tes,no_tes,22.703899405809462,18.703899405809462,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9152.924554357374,9152.924554357374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.653780325311241,6.24498136362427,1465.6448148382433,1465.6448148382433,16644.564814838246,0.0,0.0,1355.4351851617566,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19465.644814838244,1.081424711935458,False,0,1,0
2025-07-01 13:45:00,55,tou_full_base_mild_direct_no_tes,no_tes,23.07136320818103,19.07136320818103,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9428.522406135662,9428.522406135662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6734658861525473,6.2737592663866355,1502.8505248283154,1502.8505248283154,16681.770524828316,0.0,0.0,1318.2294751716845,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19502.850524828315,1.0834916958237952,False,0,1,0
2025-07-01 14:00:00,56,tou_full_base_mild_direct_no_tes,no_tes,23.447085729384874,19.447085729384874,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,9710.314297038754,9710.314297038754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.693593878359911,6.301747031366183,1540.892430100231,1540.892430100231,17763.15243010023,0.0,0.0,236.84756989976904,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19540.89243010023,1.0856051350055684,False,0,1,0
2025-07-01 14:15:00,57,tou_full_base_mild_direct_no_tes,no_tes,23.829458067903232,19.829458067903232,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,9997.093550927617,9997.093550927617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7140781107805441,6.328846078618721,1579.6076293752267,1579.6076293752267,17801.867629375225,0.0,0.0,198.13237062477333,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19579.607629375227,1.087755979409735,False,0,1,0
2025-07-01 14:30:00,58,tou_full_base_mild_direct_no_tes,no_tes,24.21684284667969,20.21684284667969,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10287.632135009992,10287.632135009992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.734830866786428,6.354978586750183,1618.830338226347,1618.830338226347,17841.090338226346,0.0,0.0,158.90966177365294,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19618.830338226348,1.0899350187903527,False,0,1,0
2025-07-01 14:45:00,59,tou_full_base_mild_direct_no_tes,no_tes,24.607581224619143,20.607581224619143,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,10580.685918464402,10580.685918464402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7557632798903144,6.3800851046314975,1658.3925989926938,1658.3925989926938,17880.652598992692,0.0,0.0,119.34740100730619,18189.580616576288,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19658.392598992694,1.0921329221662608,False,0,1,0
2025-07-01 15:00:00,60,tou_full_base_mild_direct_no_tes,no_tes,25.0,21.0,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,10875.000000000058,10875.000000000058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7767857142857184,6.404122193595883,1698.1250000000075,1698.1250000000075,18277.625000000007,0.0,277.6250000000075,0.0,18277.625000000007,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19698.125000000007,1.0943402777777782,False,0,1,0
2025-07-01 15:15:00,61,tou_full_base_mild_direct_no_tes,no_tes,25.392418775380857,21.392418775380857,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11169.314081535713,11169.314081535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7978081486811224,6.427060169068879,1737.8574010073207,1737.8574010073207,18317.35740100732,0.0,317.35740100732073,0.0,18317.35740100732,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19737.85740100732,1.0965476333892956,False,0,1,0
2025-07-01 15:30:00,62,tou_full_base_mild_direct_no_tes,no_tes,25.78315715332031,21.78315715332031,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11462.367864990125,11462.367864990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8187405617850089,6.448880988270352,1777.4196617736677,1777.4196617736677,18356.919661773667,0.0,356.9196617736677,0.0,18356.919661773667,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19777.419661773667,1.0987455367652037,False,0,1,0
2025-07-01 15:45:00,63,tou_full_base_mild_direct_no_tes,no_tes,26.170541932096768,22.170541932096768,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,11752.9064490725,11752.9064490725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8394933177908929,6.469576312386892,1816.642370624788,1816.642370624788,18396.142370624788,0.0,396.1423706247881,0.0,18396.142370624788,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19816.642370624788,1.1009245761458215,False,0,1,0
2025-07-01 16:00:00,64,tou_full_base_mild_direct_no_tes,no_tes,26.552914270615126,22.552914270615126,18000.0,834.66,834.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,12039.68570296136,12039.68570296136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8599775502115258,6.489145757284769,1855.3575698997836,1855.3575698997836,19020.697569899785,0.0,1020.6975698997836,0.0,19020.697569899785,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19855.357569899785,1.103075420549988,False,0,1,0
2025-07-01 16:15:00,65,tou_full_base_mild_direct_no_tes,no_tes,26.92863679181897,22.92863679181897,18000.0,834.66,834.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,12321.477593864454,12321.477593864454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8801055424188896,6.507595336027599,1893.3994751716994,1893.3994751716994,19058.7394751717,0.0,1058.7394751716993,0.0,19058.7394751717,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19893.3994751717,1.1051888597317612,False,0,1,0
2025-07-01 16:30:00,66,tou_full_base_mild_direct_no_tes,no_tes,27.296100594190538,23.296100594190538,18000.0,834.66,834.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,12597.07544564274,12597.07544564274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8997911032601957,6.524936088673766,1930.6051851617713,1930.6051851617713,19095.94518516177,0.0,1095.9451851617714,0.0,19095.94518516177,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19930.60518516177,1.1072558436200983,False,0,1,0
2025-07-01 16:45:00,67,tou_full_base_mild_direct_no_tes,no_tes,27.65373214131401,23.65373214131401,18000.0,834.66,834.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,12865.299105985649,12865.299105985649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9189499361418321,6.541182889525577,1966.8153793080614,1966.8153793080614,19132.15537930806,0.0,1132.1553793080616,0.0,19132.15537930806,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19966.81537930806,1.10926752107267,False,0,1,0
2025-07-01 17:00:00,68,tou_full_base_mild_direct_no_tes,no_tes,28.0,24.0,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,13124.999999999907,13124.999999999907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9374999999999933,6.556353418669989,2001.8749999999882,2001.8749999999882,19643.61499999999,0.0,1643.6149999999882,0.0,19643.61499999999,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20001.87499999999,1.111215277777777,False,0,1,0
2025-07-01 17:15:00,69,tou_full_base_mild_direct_no_tes,no_tes,28.333421398117615,24.333421398117615,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,13375.066048588262,13375.066048588262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9553618606134473,6.57046728283763,2035.633916559415,2035.633916559415,19677.373916559416,0.0,1677.373916559415,0.0,19677.373916559416,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20035.633916559415,1.1130907731421897,False,0,1,0
2025-07-01 17:30:00,70,tou_full_base_mild_direct_no_tes,no_tes,28.652568574052324,24.652568574052324,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,13614.426430539104,13614.426430539104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9724590307527932,6.583545269911204,2067.94756812278,2067.94756812278,19709.687568122783,0.0,1709.68756812278,0.0,19709.687568122783,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20067.94756812278,1.1148859760068213,False,0,1,0
2025-07-01 17:45:00,71,tou_full_base_mild_direct_no_tes,no_tes,28.956074890600412,24.956074890600412,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,14000.0,13842.056167950528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19723.74,0.0,1723.74,0.0,19723.74,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20082.0,1.1156666666666666,False,0,0,1
2025-07-01 18:00:00,72,tou_full_base_mild_direct_no_tes,no_tes,29.242640687119284,25.242640687119284,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,14056.98051533951,14056.98051533951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6389536597881595,6.728469340719976,2089.1795449327783,2089.1795449327783,20007.699544932777,0.0,2007.6995449327783,0.0,20007.699544932777,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20089.179544932776,1.1160655302740432,False,0,0,1
2025-07-01 18:15:00,73,tou_full_base_mild_direct_no_tes,no_tes,29.511038844873866,25.511038844873866,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14258.27913365557,14258.27913365557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648103596984344,6.742959581188132,2114.5431708406018,2114.5431708406018,20033.063170840604,0.0,2033.0631708406017,0.0,20033.063170840604,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20114.543170840603,1.1174746206022557,False,0,0,1
2025-07-01 18:30:00,74,tou_full_base_mild_direct_no_tes,no_tes,29.760120041747413,25.760120041747413,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14445.09003131079,14445.09003131079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6565950014232177,6.756099374898852,2138.0813439451595,2138.0813439451595,20056.60134394516,0.0,2056.6013439451594,0.0,20056.60134394516,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20138.08134394516,1.1187822968858423,False,0,0,1
2025-07-01 18:45:00,75,tou_full_base_mild_direct_no_tes,no_tes,29.98881767381527,25.98881767381527,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14616.6132553617,14616.6132553617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.66439151160735,6.767911655423842,2159.693270175574,2159.693270175574,20078.213270175573,0.0,2078.213270175574,0.0,20078.213270175573,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20159.693270175572,1.1199829594541986,False,0,0,1
2025-07-01 19:00:00,76,tou_full_base_mild_direct_no_tes,no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14772.114317030117,14772.114317030117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714597416831871,6.778418059362859,2179.2864039457945,2179.2864039457945,20179.286403945793,0.0,2179.2864039457945,0.0,20179.286403945793,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20179.286403945793,1.1210714668858774,False,0,0,1
2025-07-01 19:15:00,77,tou_full_base_mild_direct_no_tes,no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14910.927336897355,14910.927336897355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6777694244044252,6.787638614534328,2196.7768444490666,2196.7768444490666,20196.776844449065,0.0,2196.7768444490666,0.0,20196.776844449065,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20196.776844449065,1.1220431580249481,False,0,0,1
2025-07-01 19:30:00,78,tou_full_base_mild_direct_no_tes,no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,15032.457896300855,15032.457896300855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.683293540740948,6.795591485611071,2212.0896949339076,2212.0896949339076,20212.089694933908,0.0,2212.0896949339076,0.0,20212.089694933908,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20212.089694933908,1.1228938719407726,False,0,0,1
2025-07-01 19:45:00,79,tou_full_base_mild_direct_no_tes,no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,15136.18558272801,15136.18558272801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.688008435578546,6.802292768547124,2225.159383423729,2225.159383423729,20225.15938342373,0.0,2225.159383423729,0.0,20225.15938342373,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20225.15938342373,1.1236199657457626,False,0,0,1
2025-07-01 20:00:00,80,tou_full_base_mild_direct_no_tes,no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,15221.666218300812,15221.666218300812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6918939190136733,6.807756326405058,2235.9299435059024,2235.9299435059024,20235.929943505904,0.0,2235.9299435059024,0.0,20235.929943505904,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20235.929943505904,1.1242183301947724,False,0,0,1
2025-07-01 20:15:00,81,tou_full_base_mild_direct_no_tes,no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,15288.53376181445,15288.53376181445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6949333528097477,6.811993660381525,2244.3552539886205,2244.3552539886205,20244.355253988622,0.0,2244.3552539886205,0.0,20244.355253988622,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20244.355253988622,1.124686402999368,False,0,0,1
2025-07-01 20:30:00,82,tou_full_base_mild_direct_no_tes,no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,15336.50187618226,15336.50187618226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6971137216446481,6.8150138109375495,2250.3992363989646,2250.3992363989646,20250.399236398964,0.0,2250.3992363989646,0.0,20250.399236398964,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20250.399236398964,1.1250221797999425,False,0,0,1
2025-07-01 20:45:00,83,tou_full_base_mild_direct_no_tes,no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,15365.365154573852,15365.365154573852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.698425688844266,6.816823284976616,2254.0360094763055,2254.0360094763055,20254.036009476305,0.0,2254.0360094763055,0.0,20254.036009476305,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20254.036009476305,1.1252242227486837,False,0,0,1
2025-07-01 21:00:00,84,tou_full_base_mild_direct_no_tes,no_tes,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,15375.00000000023,15375.00000000023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6988636363636468,6.8174260059860465,2255.250000000029,2255.250000000029,20255.25000000003,0.0,2255.250000000029,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20255.25000000003,1.1252916666666684,False,0,0,1
2025-07-01 21:15:00,85,tou_full_base_mild_direct_no_tes,no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,15365.365154573852,15365.365154573852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.698425688844266,6.816823284976616,2254.0360094763055,2254.0360094763055,20254.036009476305,0.0,2254.0360094763055,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20254.036009476305,1.1252242227486837,False,0,0,1
2025-07-01 21:30:00,86,tou_full_base_mild_direct_no_tes,no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,15336.50187618226,15336.50187618226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6971137216446481,6.8150138109375495,2250.3992363989646,2250.3992363989646,20250.399236398964,0.0,2250.3992363989646,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20250.399236398964,1.1250221797999425,False,0,0,1
2025-07-01 21:45:00,87,tou_full_base_mild_direct_no_tes,no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,15288.53376181445,15288.53376181445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6949333528097477,6.811993660381525,2244.3552539886205,2244.3552539886205,20244.355253988622,0.0,2244.3552539886205,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20244.355253988622,1.124686402999368,False,0,0,1
2025-07-01 22:00:00,88,tou_full_base_mild_direct_no_tes,no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,15221.666218300812,15221.666218300812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6918939190136733,6.807756326405058,2235.9299435059024,2235.9299435059024,20235.929943505904,0.0,2235.9299435059024,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20235.929943505904,1.1242183301947724,False,0,0,1
2025-07-01 22:15:00,89,tou_full_base_mild_direct_no_tes,no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,15136.18558272801,15136.18558272801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.688008435578546,6.802292768547124,2225.159383423729,2225.159383423729,20225.15938342373,0.0,2225.159383423729,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20225.15938342373,1.1236199657457626,False,0,0,1
2025-07-01 22:30:00,90,tou_full_base_mild_direct_no_tes,no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,15032.457896300855,15032.457896300855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.683293540740948,6.795591485611071,2212.0896949339076,2212.0896949339076,20212.089694933908,0.0,2212.0896949339076,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20212.089694933908,1.1228938719407726,False,0,0,1
2025-07-01 22:45:00,91,tou_full_base_mild_direct_no_tes,no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14910.927336897355,14910.927336897355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6777694244044252,6.787638614534328,2196.7768444490666,2196.7768444490666,20196.776844449065,0.0,2196.7768444490666,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20196.776844449065,1.1220431580249481,False,0,0,1
2025-07-01 23:00:00,92,tou_full_base_mild_direct_no_tes,no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14772.114317030117,14772.114317030117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714597416831871,6.778418059362859,2179.2864039457945,2179.2864039457945,20179.286403945793,0.0,2179.2864039457945,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20179.286403945793,1.1210714668858774,False,0,0,1
2025-07-01 23:15:00,93,tou_full_base_mild_direct_no_tes,no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14616.6132553617,14616.6132553617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.66439151160735,6.767911655423842,2159.693270175574,2159.693270175574,20159.693270175572,0.0,2159.693270175574,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20159.693270175572,1.1199829594541986,False,0,0,1
2025-07-01 23:30:00,94,tou_full_base_mild_direct_no_tes,no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14445.09003131079,14445.09003131079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6565950014232177,6.756099374898852,2138.0813439451595,2138.0813439451595,20138.08134394516,0.0,2138.0813439451595,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20138.08134394516,1.1187822968858423,False,0,0,1
2025-07-01 23:45:00,95,tou_full_base_mild_direct_no_tes,no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14258.27913365557,14258.27913365557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648103596984344,6.742959581188132,2114.5431708406018,2114.5431708406018,20114.543170840603,0.0,2114.5431708406018,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20114.543170840603,1.1174746206022557,False,0,0,1
2025-07-02 00:00:00,96,tou_full_base_mild_direct_no_tes,no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,14056.98051533951,14056.98051533951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6389536597881595,6.728469340719976,2089.1795449327783,2089.1795449327783,20089.179544932776,0.0,2089.1795449327783,0.0,20255.25000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20089.179544932776,1.1160655302740432,False,0,0,1
