timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 19:15:00,1325,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73090474321647,25.847062859062607,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 19:30:00,1326,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.847062859062607,25.963479064702636,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 19:45:00,1327,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,25.963479064702636,26.080018386834144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 20:00:00,1328,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834144,26.196543280045457,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 20:15:00,1329,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.196543280045457,26.31291422730881,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 20:30:00,1330,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31291422730881,26.428990348851563,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 20:45:00,1331,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851563,26.54463001679858,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 21:00:00,1332,tou_full_base_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54463001679858,26.659691472954087,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 21:15:00,1333,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659691472954087,26.774033447078025,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 21:30:00,1334,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774033447078025,26.88751577300958,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 21:45:00,1335,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88751577300958,27.000000000000007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 22:00:00,1336,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,26.98759999663726,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 22:15:00,1337,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98759999663726,26.974628638526635,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 22:30:00,1338,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.974628638526635,26.96095228665718,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 22:45:00,1339,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96095228665718,26.94644138507146,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 23:00:00,1340,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94644138507146,26.93097100965816,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 23:15:00,1341,tou_full_base_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93097100965816,26.914421397144043,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 23:30:00,1342,tou_full_base_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914421397144043,26.896678452019938,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 23:45:00,1343,tou_full_base_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.896678452019938,27.001384229229743,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 00:00:00,1344,tou_full_base_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19938.80491310046,19938.80491310046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.906309314231839,7.044793645092445,2830.2894190506577,2830.2894190506577,20830.289419050656,0.0,2830.2894190506577,0.0,21090.00000000003,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,27.001384229229743,26.95445025995712,0.5,0.5,20830.289419050656,1.1572383010583698,False,0,0,1
2025-07-15 00:15:00,1345,tou_full_base_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95445025995712,26.93195939850449,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 00:30:00,1346,tou_full_base_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,19433.72515389666,19433.72515389666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.883351143358939,7.024281923435275,2766.6493693909792,2766.6493693909792,20766.64936939098,0.0,2766.6493693909792,0.0,21090.00000000003,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.93195939850449,26.88588488646272,0.5,0.5,20766.64936939098,1.1537027427439432,False,0,0,1
2025-07-15 00:45:00,1347,tou_full_base_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,22000.00000000022,22000.00000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.00000000000001,7.119741100323624,3090.000000000031,3090.000000000031,21090.00000000003,0.0,3090.000000000031,0.0,21090.00000000003,21090.00000000045,0.0,0,,0.0,0.0,,0.0,0.5,26.88588488646272,26.819027279340776,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-15 01:00:00,1348,tou_full_base_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.819027279340776,26.79192025089448,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 01:15:00,1349,tou_full_base_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18237.74961621378,18237.74961621378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8289886189188082,6.971732883687595,2615.9564516429364,2615.9564516429364,20615.95645164294,0.0,2615.9564516429364,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79192025089448,26.74998482065649,0.5,0.5,20615.95645164294,1.1453309139801633,False,0,0,1
2025-07-15 01:30:00,1350,tou_full_base_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,18523.724440232385,18523.724440232385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8419874745560175,6.98484137309159,2651.9892794692805,2651.9892794692805,20651.98927946928,0.0,2651.9892794692805,0.0,21090.00000000003,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.74998482065649,26.704128788580874,0.5,0.5,20651.98927946928,1.1473327377482934,False,0,0,1
2025-07-15 01:45:00,1351,tou_full_base_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,17481.34935031866,17481.34935031866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7946067886508481,6.935254487736137,2520.650018140151,2520.650018140151,20520.65001814015,0.0,2520.650018140151,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.704128788580874,26.664281525971703,0.5,0.5,20520.65001814015,1.140036112118897,False,0,0,1
2025-07-15 02:00:00,1352,tou_full_base_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.664281525971703,26.62990508516032,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 02:15:00,1353,tou_full_base_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.62990508516032,26.593571167424336,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 02:30:00,1354,tou_full_base_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21560.143398136937,21560.143398136937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9800065180971335,7.104824102011855,3034.5780681652354,3034.5780681652354,21034.578068165236,0.0,3034.5780681652354,0.0,21090.00000000003,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.593571167424336,26.517311513108975,0.5,0.5,21034.578068165236,1.1685876704536242,False,0,0,1
2025-07-15 02:45:00,1355,tou_full_base_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.00000000014,16500.00000000014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000063,6.883604505632048,2397.0000000000173,2397.0000000000173,20397.00000000002,0.0,2397.0000000000173,0.0,21090.00000000003,21089.999999999985,0.0,0,,0.0,0.0,,0.0,0.5,26.517311513108975,26.477233991459254,0.5,0.5,20397.00000000002,1.1331666666666678,False,0,0,1
2025-07-15 03:00:00,1356,tou_full_base_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.477233991459254,26.435174550257294,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 03:15:00,1357,tou_full_base_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16499.999999999793,16499.999999999793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999906,6.883604505632039,2396.99999999997,2396.99999999997,20396.99999999997,0.0,2396.99999999997,0.0,21090.00000000003,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.435174550257294,26.391144337800583,0.5,0.5,20396.99999999997,1.133166666666665,False,0,0,1
2025-07-15 03:30:00,1358,tou_full_base_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.391144337800583,26.46891389191303,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 03:45:00,1359,tou_full_base_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.46891389191303,26.544066952902977,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 04:00:00,1360,tou_full_base_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.544066952902977,26.61664643352069,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 04:15:00,1361,tou_full_base_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.61664643352069,26.686704215378153,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 04:30:00,1362,tou_full_base_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.686704215378153,26.75430093832433,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 04:45:00,1363,tou_full_base_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,20680.58100591021,20680.58100591021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9400264093595551,7.073299127369237,2923.753206744688,2923.753206744688,20923.75320674469,0.0,2923.753206744688,0.0,21090.00000000003,21089.999999999996,0.0,0,,0.0,0.0,,0.0,0.5,26.75430093832433,26.66440139470704,0.5,0.5,20923.75320674469,1.1624307337080382,False,0,0,1
2025-07-15 05:00:00,1364,tou_full_base_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66440139470704,26.563164136861815,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:15:00,1365,tou_full_base_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,21999.99999999983,21999.99999999983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999922,7.1197411003236235,3089.9999999999764,3089.9999999999764,21089.999999999978,0.0,3089.9999999999764,0.0,21090.00000000003,21089.999999999996,0.0,0,,0.0,0.0,,0.0,0.5,26.563164136861815,26.460620843227556,0.5,0.5,21089.999999999978,1.1716666666666655,False,0,0,1
2025-07-15 05:30:00,1366,tou_full_base_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.460620843227556,26.35685915275536,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:45:00,1367,tou_full_base_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,26.35685915275536,26.29322389876148,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 06:00:00,1368,tou_full_base_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20387.4,0.0,2387.4,0.0,21090.00000000003,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.29322389876148,26.228334660465897,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 06:15:00,1369,tou_full_base_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.00000000003,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.228334660465897,26.12105068449836,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:30:00,1370,tou_full_base_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.00000000003,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.12105068449836,26.01296909916323,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:45:00,1371,tou_full_base_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.00000000003,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.01296909916323,25.904209048565225,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:00:00,1372,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.00000000003,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.904209048565225,25.79489451528932,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:15:00,1373,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.00000000003,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.79489451528932,25.68515377861409,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:30:00,1374,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.00000000003,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.68515377861409,25.57511885438713,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:45:00,1375,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.00000000003,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.57511885438713,25.464924918960744,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 08:00:00,1376,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.464924918960744,25.519709719654333,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 08:15:00,1377,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.519709719654333,25.57368484926767,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 08:30:00,1378,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.57368484926767,25.626996607919175,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 08:45:00,1379,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.00000000003,20729.340000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.626996607919175,25.679792013340325,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:00:00,1380,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.679792013340325,25.732218183265285,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:15:00,1381,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.00000000003,20729.340000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.732218183265285,25.784421717325113,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:30:00,1382,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.784421717325113,25.83654808109379,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:45:00,1383,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.83654808109379,25.88874099492403,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 10:00:00,1384,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.88874099492403,25.94114183019033,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 10:15:00,1385,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.94114183019033,25.99388901552505,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 10:30:00,1386,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.99388901552505,26.047117455590463,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 10:45:00,1387,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.047117455590463,26.100957964876038,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 11:00:00,1388,tou_full_base_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,417.3,417.3,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.100957964876038,26.155536718945886,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 11:15:00,1389,tou_full_base_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,417.3,417.3,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.155536718945886,26.210974725486604,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 11:30:00,1390,tou_full_base_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,417.3,417.3,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.210974725486604,26.267387317420912,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 11:45:00,1391,tou_full_base_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,417.3,417.3,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.267387317420912,26.324883670258004,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 12:00:00,1392,tou_full_base_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,558.54,558.54,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.324883670258004,26.218566345747757,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:15:00,1393,tou_full_base_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,558.54,558.54,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.218566345747757,26.1144589887933,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:30:00,1394,tou_full_base_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,558.54,558.54,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.1144589887933,26.012644458752295,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:45:00,1395,tou_full_base_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,558.54,558.54,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.012644458752295,25.913197838307404,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:00:00,1396,tou_full_base_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19656.18,0.0,1656.1799999999998,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.913197838307404,25.857436100466924,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 13:15:00,1397,tou_full_base_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,20848.40058128693,20848.40058128693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9476545718766786,7.079497229096022,2944.898473242153,2944.898473242153,20204.078473242153,0.0,2204.078473242153,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.857436100466924,25.771322774747254,0.5,0.5,20944.898473242152,1.163605470735675,False,0,0,1
2025-07-15 13:30:00,1398,tou_full_base_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21999.999999997948,21999.999999997948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999067,7.119741100323556,3089.9999999997417,3089.9999999997417,20349.179999999742,0.0,2349.1799999997415,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.771322774747254,25.679068518296997,0.5,0.5,21089.99999999974,1.1716666666666524,False,0,0,1
2025-07-15 13:45:00,1399,tou_full_base_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.00000000048,22000.00000000048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000218,7.11974110032364,3090.0000000000605,3090.0000000000605,20349.180000000062,0.0,2349.1800000000603,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.679068518296997,25.58940017592759,0.5,0.5,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-15 14:00:00,1400,tou_full_base_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.58940017592759,25.502349657165787,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:15:00,1401,tou_full_base_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,21999.99999999947,21999.99999999947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999759,7.119741100323607,3089.999999999933,3089.999999999933,20351.099999999933,0.0,2351.099999999933,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.502349657165787,25.41793964197619,0.5,0.5,21089.999999999935,1.171666666666663,False,0,0,1
2025-07-15 14:30:00,1402,tou_full_base_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.00000000048,22000.00000000048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000218,7.11974110032364,3090.0000000000605,3090.0000000000605,20351.10000000006,0.0,2351.1000000000604,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.41793964197619,25.336183472502647,0.5,0.5,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-15 14:45:00,1403,tou_full_base_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.336183472502647,25.257085084858304,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:00:00,1404,tou_full_base_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.257085084858304,25.180638981255978,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:15:00,1405,tou_full_base_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.180638981255978,25.10683024259793,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:30:00,1406,tou_full_base_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21999.99999999947,21999.99999999947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999759,7.119741100323607,3089.999999999933,3089.999999999933,20500.439999999933,0.0,2500.439999999933,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.10683024259793,25.035634581470745,0.5,0.5,21089.999999999935,1.171666666666663,False,0,0,1
2025-07-15 15:45:00,1407,tou_full_base_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.035634581470745,24.967018435318018,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:00:00,1408,tou_full_base_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,360.66,360.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.00000000003,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,24.967018435318018,24.900939099391564,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:15:00,1409,tou_full_base_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,360.66,360.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.900939099391564,24.83734489891147,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:30:00,1410,tou_full_base_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,360.66,360.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83734489891147,24.776175399697415,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:45:00,1411,tou_full_base_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,360.66,360.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.00000000003,20988.87111639972,0.0,0,,0.0,0.0,,0.0,0.5,24.776175399697415,24.71736165636901,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 17:00:00,1412,tou_full_base_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.71736165636901,24.825826497051935,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 17:15:00,1413,tou_full_base_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.825826497051935,24.935556718370428,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 17:30:00,1414,tou_full_base_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.935556718370428,25.04646491005864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 17:45:00,1415,tou_full_base_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04646491005864,25.158456466199187,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 18:00:00,1416,tou_full_base_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17937.78,0.0,0.0,62.22,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.158456466199187,25.271430002441864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 18:15:00,1417,tou_full_base_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17937.78,0.0,0.0,62.22,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441864,25.385277802180546,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 18:30:00,1418,tou_full_base_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17937.78,0.0,0.0,62.22,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.385277802180546,25.49988628977811,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 18:45:00,1419,tou_full_base_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17937.78,0.0,0.0,62.22,21090.00000000003,20739.218074036664,0.0,0,,0.0,0.0,,0.0,0.5,25.49988628977811,25.61513652881332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 19:00:00,1420,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.61513652881332,25.73090474321647,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 19:15:00,1421,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73090474321647,25.847062859062607,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 19:30:00,1422,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.847062859062607,25.963479064702636,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 19:45:00,1423,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,25.963479064702636,26.080018386834144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 20:00:00,1424,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834144,26.196543280045457,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 20:15:00,1425,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.196543280045457,26.31291422730881,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 20:30:00,1426,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31291422730881,26.428990348851563,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 20:45:00,1427,tou_full_base_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851563,26.54463001679858,0.5,0.5,18000.0,1.0,False,0,0,0
