timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 00:30:00,98,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018203613,20632.62458275547,1259.3934354481426,0.0,0.279865207877365,0.0,0.279865207877365,0.09999999999999962,0.0,0.09999999999999962,0.1,2,14000.0,22000.0,0.9950917281001642,7.1161288491523305,3076.394270293655,3076.394270293655,21076.394270293655,0.0,3076.394270293655,0.0,21084.842663426625,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95503814838973,26.899842072663414,0.16511389623788403,0.1814734202525603,21076.394270293655,1.1709107927940918,False,0,0,1
2025-07-02 00:45:00,99,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.020334281655,1549.9796657183451,0.0,0.34443992571518783,0.0,0.34443992571518783,0.06457471783782281,0.0,0.06457471783782281,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21084.842663426625,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899842072663414,26.885780803861984,0.1814734202525603,0.2016185291782013,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:00:00,100,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20450.02033428179,1549.9796657182087,0.0,0.34443992571515747,0.0,0.34443992571515747,3.036459972349803e-14,0.0,3.036459972349803e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885780803861984,26.828673134333147,0.2016185291782013,0.22175356554937772,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:15:00,101,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21631.443335565153,20511.26831506319,1120.1750205019634,0.0,0.24892778233376966,0.0,0.24892778233376966,0.0955121433813878,0.0,0.0955121433813878,0.1,2,14000.0,22000.0,0.9832474243438706,7.107279013401265,3043.561860281209,3043.561860281209,21043.56186028121,0.0,3043.561860281209,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828673134333147,26.769479578884443,0.22175356554937772,0.236267195978712,21043.56186028121,1.169086770015623,False,0,0,1
2025-07-02 01:30:00,102,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,19748.823110971764,18628.648090469804,1120.1750205019598,0.0,0.24892778233376883,0.0,0.24892778233376883,8.326672684688674e-16,0.0,8.326672684688674e-16,0.1,2,14000.0,22000.0,0.8976737777714437,7.037187472492871,2806.3517119824423,2806.3517119824423,20806.351711982443,0.0,2806.3517119824423,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.769479578884443,26.722726961417017,0.236267195978712,0.2507735695928316,20806.351711982443,1.155908428443469,False,0,0,1
2025-07-02 01:45:00,103,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,18992.521081312065,17872.346060810105,1120.1750205019598,0.0,0.24892778233376883,0.0,0.24892778233376883,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.863296412786912,7.005576232419845,2711.0576562453202,2711.0576562453202,20711.05765624532,0.0,2711.0576562453202,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.722726961417013,26.67984260875695,0.2507735695928316,0.2652726900201441,20711.05765624532,1.1506143142358511,False,0,0,1
2025-07-02 02:00:00,104,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15379.82497949804,1120.1750205019598,0.0,0.24892778233376883,0.0,0.24892778233376883,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67984260875695,26.653779949508667,0.2652726900201441,0.27976456088724294,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:15:00,105,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,20114.659838268137,19444.48481776609,670.1750205020471,0.0,0.14892778233378826,0.0,0.14892778233378826,0.09999999999998058,0.0,0.09999999999998058,0.1,2,14000.0,22000.0,0.914302719921279,7.051720453945099,2852.4471396217855,2852.4471396217855,20852.447139621785,0.0,2852.4471396217855,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.653779949508667,26.59522809952748,0.27976456088724294,0.2883741858189094,20852.447139621785,1.1584692855345435,False,0,0,1
2025-07-02 02:30:00,106,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.000000000004,21779.824979497953,220.17502050205076,0.0,0.048927782333789055,0.0,0.048927782333789055,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,21090.0,0.0,3090.0000000000005,0.0,21090.0,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.59522809952748,26.517311513108826,0.2883741858189094,0.2911045059381101,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:45:00,107,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.048927782333789055,0.0,0.048927782333789055,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20539.2,0.0,0,,0.0,0.0,,0.0,0.5,26.517311513108826,26.600983991459106,0.2911045059381101,0.2909589536851411,18000.0,1.0,False,0,0,0
2025-07-02 03:00:00,108,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20539.2,0.0,0,,0.0,0.0,,0.0,0.5,26.600983991459106,26.68197845650715,0.2909589536851411,0.2908134742082985,18000.0,1.0,False,0,0,0
2025-07-02 03:15:00,109,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.68197845650715,26.760309972077778,0.2908134742082985,0.2906680674711944,18000.0,1.0,False,0,0,0
2025-07-02 03:30:00,110,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.760309972077778,26.836002969497414,0.2906680674711944,0.2905227334374588,18000.0,1.0,False,0,0,0
2025-07-02 03:45:00,111,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.836002969497414,26.909091154425948,0.2905227334374588,0.2903774720707401,18000.0,1.0,False,0,0,0
2025-07-02 04:00:00,112,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.909091154425948,26.97961737391009,0.2903774720707401,0.2902322833347229,18000.0,1.0,False,0,0,0
2025-07-02 04:15:00,113,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.000000000004,16173.791344727362,326.20865527264175,0.0,0.07249081228280928,0.0,0.07249081228280928,0.07249081228280928,0.0,0.07249081228280928,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.97961737391009,26.926330009142408,0.29023228333470474,0.2943460024146524,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 04:30:00,114,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.07249081228280928,0.0,0.07249081228280928,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.926330009142408,26.82757883699866,0.2943460024146524,0.2941988294134451,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:45:00,115,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82757883699866,26.73074646274565,0.2941988294134451,0.29992672999873843,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:00:00,116,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.73074646274565,26.62913601389271,0.29992672999873843,0.2997767666337391,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:15:00,117,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.62913601389271,26.526221628450152,0.2997767666337391,0.2996268782504222,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:30:00,118,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.526221628450152,26.422090933561076,0.2996268782504222,0.29947706481129704,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:45:00,119,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.422090933561076,26.31683875080017,0.29947706481129704,0.2993273262788914,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:00:00,120,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,18582.51098961026,18430.24508508392,152.26590452634025,0.0,0.03383686767252005,0.0,0.03383686767252005,0.03383686767252005,0.0,0.03383686767252005,0.1,2,14000.0,22000.0,0.8446595904368299,6.987492010060073,2659.396384690893,2659.396384690893,20539.456384690893,0.0,2539.4563846908927,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.31683875080017,26.237339840823743,0.2993273262788914,0.3011655785915125,20659.396384690892,1.1477442435939385,False,0,0,1
2025-07-02 06:15:00,121,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03383686767252005,0.0,0.03383686767252005,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.237339840823743,26.130005210716696,0.3011655785915125,0.30101499580221674,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:30:00,122,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.130005210716696,26.021873256171585,0.30101499580221674,0.30086448830431567,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:45:00,123,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.021873256171585,25.916438119690408,0.30086448830431567,0.30658905606016357,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:00:00,124,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.916438119690408,25.807054797889425,0.30658905606016357,0.3064357615321335,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.807054797889425,25.697245659624567,0.3064357615321335,0.3062825436513674,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.697245659624567,25.587142718566923,0.3062825436513674,0.3061294023795418,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.587142718566923,25.480256148904523,0.3061294023795418,0.31185133767835205,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.480256148904523,25.53495471142968,0.31185133767835205,0.3116954120095129,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.53495471142968,25.58884408796428,0.3116954120095129,0.31153956430350815,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.58884408796428,25.642070575898114,0.31153956430350815,0.3113837945213564,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.642070575898114,25.694781190249383,0.3113837945213564,0.3112281026240957,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.694781190249383,25.74712304605423,0.3112281026240957,0.3110724885727837,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.74712304605423,25.799242740260873,0.3110724885727837,0.3109169523284973,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.799242740260873,25.851285735775537,0.3109169523284973,0.3107614938523331,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.851285735775537,25.90339575029819,0.3107614938523331,0.3106061131054069,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.90339575029819,25.95571415256551,0.3106061131054069,0.3104508100488542,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.95571415256551,26.00837936858687,0.3104508100488542,0.31029558464382984,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.00837936858687,26.06152630041631,0.31029558464382984,0.31014043685150794,18000.0,1.0,False,0,0,0
2025-07-02 10:45:00,139,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.06152630041631,26.11528575994974,0.31014043685150794,0.3099853666330822,18000.0,1.0,False,0,0,0
2025-07-02 11:00:00,140,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,536.4,536.4,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.11528575994974,26.169783920172296,0.3099853666330822,0.30983037394976565,18000.0,1.0,False,0,0,0
2025-07-02 11:15:00,141,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,536.4,536.4,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.169783920172296,26.225141786206116,0.30983037394976565,0.3096754587627908,18000.0,1.0,False,0,0,0
2025-07-02 11:30:00,142,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,536.4,536.4,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.225141786206116,26.281474688423877,0.3096754587627908,0.30952062103340944,18000.0,1.0,False,0,0,0
2025-07-02 11:45:00,143,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,536.4,536.4,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.281474688423877,26.338891799799075,0.30952062103340944,0.30936586072289274,18000.0,1.0,False,0,0,0
2025-07-02 12:00:00,144,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,550.8,550.8,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.338891799799075,26.23249567956016,0.30936586072289274,0.3092111777925313,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,550.8,550.8,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.23249567956016,26.131684970103006,0.3092111777925313,0.3149315722036351,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,550.8,550.8,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.131684970103006,26.029773543917134,0.3149315722036351,0.3147741064175333,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,550.8,550.8,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.029773543917134,25.93023057236819,0.3147741064175333,0.31461671936432456,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.7,0.0,1859.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93023057236819,25.87437302539862,0.31461671936432456,0.3144594110046424,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 13:15:00,149,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.7,0.0,1859.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.87437302539862,25.820777433835858,0.3144594110046424,0.3143021812991401,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 13:30:00,150,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.7,0.0,1859.7,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.820777433835858,25.76949499492821,0.3143021812991401,0.31414503020849055,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 13:45:00,151,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21626.157686214723,21626.157686214723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9830071675552147,7.107097521920111,3042.895868463055,3042.895868463055,20505.595868463057,0.0,2505.595868463055,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.76949499492821,25.682121820981145,0.31414503020849055,0.31398795769338633,21042.895868463056,1.16904977047017,False,0,0,1
2025-07-02 14:00:00,152,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000000968,22000.000000000968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000044,7.119741100323657,3090.000000000122,3090.000000000122,20629.500000000124,0.0,2629.500000000122,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.682121820981145,25.59454974296591,0.31398795769338633,0.31383096371453967,21090.000000000124,1.1716666666666735,False,0,0,1
2025-07-02 14:15:00,153,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,20629.499999999964,0.0,2629.499999999963,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.59454974296591,25.509621102293686,0.31383096371453967,0.3136740482326824,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-02 14:30:00,154,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,20629.4999999999,0.0,2629.499999999903,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.509621102293686,25.427349224605862,0.3136740482326824,0.31351721120856607,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-02 14:45:00,155,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20629.500000000022,0.0,2629.5000000000236,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.427349224605862,25.347738029605935,0.31351721120856607,0.3133604526029618,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-02 15:00:00,156,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,20862.239999999947,0.0,2862.2399999999443,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.347738029605935,25.270782003189407,0.3133604526029618,0.31320377237666036,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-02 15:15:00,157,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20169.24,0.0,2169.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.270782003189407,25.237716210032982,0.31320377237666036,0.31304717049047204,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 15:30:00,158,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.237716210032982,25.16578431533897,0.31304717049047204,0.31289064690522683,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20169.24,0.0,2169.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.16578431533897,25.13768607693323,0.31289064690522683,0.31273420158177423,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 16:00:00,160,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,85.14,85.14,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21004.86,0.0,3004.86,0.0,21090.0,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,25.13768607693323,25.070646735522693,0.31273420158177423,0.31257783448098336,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:15:00,161,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,85.14,85.14,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,19457.306706628264,19457.306706628264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8844230321194665,7.025260568268637,2769.620645035161,2769.620645035161,20684.48064503516,0.0,2684.480645035161,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.070646735522693,25.02516812928965,0.31257783448098336,0.3124215455637429,20769.62064503516,1.1538678136130645,False,0,0,1
2025-07-02 16:30:00,162,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,85.14,85.14,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,18741.18561612578,18741.18561612578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8518720734602626,6.994573354151407,2679.389387631848,2679.389387631848,20594.249387631848,0.0,2594.249387631848,0.0,21090.0,21090.00000000022,0.0,0,,0.0,0.0,,0.0,0.5,25.02516812928965,24.987383232283776,0.3124215455637429,0.3122653347909611,20679.389387631847,1.148854965979547,False,0,0,1
2025-07-02 16:45:00,163,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,85.14,85.14,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21808.251265849067,21808.251265849067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912841484476849,7.113304571651078,3065.839659496982,3065.839659496982,20980.699659496982,0.0,2980.6996594969823,0.0,21090.0,20980.699659496982,0.0,0,,0.0,0.0,,0.0,0.5,24.987383232283772,24.9288195604032,0.3122653347909611,0.31210920212356563,21065.83965949698,1.1703244255276102,False,0,0,1
2025-07-02 17:00:00,164,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.9288195604032,25.03609495037593,0.31210920212356563,0.31195314752250386,18000.0,1.0,False,0,0,0
2025-07-02 17:15:00,165,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.03609495037593,25.144642411644476,0.31195314752250386,0.31179717094874265,18000.0,1.0,False,0,0,0
2025-07-02 17:30:00,166,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.144642411644476,25.254374496308017,0.31179717094874265,0.3116412723632683,18000.0,1.0,False,0,0,0
2025-07-02 17:45:00,167,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.254374496308017,25.365196561025915,0.3116412723632683,0.31148545172708664,18000.0,1.0,False,0,0,0
2025-07-02 18:00:00,168,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.365196561025915,25.47700718423519,0.31148545172708664,0.3113297090012231,18000.0,1.0,False,0,0,0
2025-07-02 18:15:00,169,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.47700718423519,25.589698612326284,0.3113297090012231,0.3111740441467225,18000.0,1.0,False,0,0,0
2025-07-02 18:30:00,170,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.589698612326284,25.70315723286678,0.3111740441467225,0.31101845712464915,18000.0,1.0,False,0,0,0
2025-07-02 18:45:00,171,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70315723286678,25.817264072847117,0.31101845712464915,0.3108629478960868,18000.0,1.0,False,0,0,0
2025-07-02 19:00:00,172,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.817264072847117,25.931895319815077,0.3108629478960868,0.3107075164221388,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20426.045117953647,0.0,0,,0.0,0.0,,0.0,0.5,25.931895319815077,26.046922863667845,0.3107075164221388,0.3105521626639277,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.046922863667845,26.16221485678197,0.3105521626639277,0.3103968865825958,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,315.15410185264415,0.0,0.07003424485614314,-0.07003424485614314,0.0,0.07003424485614314,0.07003424485614314,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.16221485678197,26.275272634319137,0.3103968865825958,0.3054839269398383,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,765.1541018526452,0.0,0.17003424485614338,-0.17003424485614338,0.0,0.10000000000000024,0.10000000000000024,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.275272634319137,26.384960566624454,0.3054839269398383,0.29377994551603254,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1215.154101852645,0.0,0.27003424485614336,-0.27003424485614336,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.384960566624454,26.491158010886906,0.29377994551603254,0.27528833782206913,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1665.154101852645,0.0,0.37003424485614334,-0.37003424485614334,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.491158010886906,26.593742855383137,0.27528833782206913,0.25001249767108313,18000.0,1.0,False,0,0,0
2025-07-02 20:45:00,179,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2115.1541018526354,0.0,0.4700342448561412,-0.4700342448561412,0.0,0.09999999999999787,0.09999999999999787,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.593742855383137,26.692592134717017,0.25001249767108313,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-02 21:00:00,180,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191489367,0.0,0.39872340425531927,-0.39872340425531927,0.0,0.07131084060082193,0.07131084060082193,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000076,0.0,0,,0.0,0.0,,0.0,0.5,26.692592134717017,26.79336438906562,0.21795581717930324,0.1907596514816294,18000.0,1.0,False,0,0,0
2025-07-02 21:15:00,181,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191489367,0.0,0.29872340425531924,-0.29872340425531924,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79336438906562,26.896872538142812,0.1907596514816294,0.17037056212767396,18000.0,1.0,False,0,0,0
2025-07-02 21:30:00,182,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6900.137889625246,6900.137889625246,0.0,894.2553191489365,0.0,0.1987234042553192,-0.1987234042553192,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.8625172362031558,6.9880661113188856,987.4173740927811,987.4173740927811,18987.41737409278,0.0,987.4173740927811,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.896872538142812,26.951205945121316,0.17037056212767396,0.15678514557926507,18987.41737409278,1.0548565207829321,False,1,0,0
2025-07-02 21:45:00,183,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.9999999999545,7999.9999999999545,0.0,444.25531914893634,0.0,0.09872340425531918,-0.09872340425531918,0.0,0.10000000000000002,0.10000000000000002,0.1,0,4330.0,8000.0,0.9999999999999943,7.104795737122558,1125.9999999999936,1125.9999999999936,19125.999999999993,0.0,1125.9999999999936,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.951205945121316,27.0,0.15678514557926507,0.14999999999999994,19125.999999999993,1.0625555555555553,False,1,0,0
2025-07-02 22:00:00,184,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.0687572438,21953.324076392735,5.7446808510637,0.0,0.0012765957446808222,0.0,0.0012765957446808222,0.0012765957446808222,0.09872340425531918,0.1,0.1,2,14000.0,22000.0,0.9981394889656273,7.118375603944346,3084.842663412719,3084.842663412719,21084.842663412717,0.0,3084.842663412719,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.94670006606431,0.14999999999999994,0.14999999999999994,21084.842663412717,1.171380147967373,False,0,0,1
2025-07-02 22:15:00,185,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319148937,455.7446808510637,0.0,0.10127659574468083,0.0,0.10127659574468083,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94670006606431,26.937376855169543,0.14999999999999994,0.15587499999999996,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:30:00,186,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.929028284536,19662.18434743347,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999974,0.0,0.09999999999999974,0.1,2,14000.0,22000.0,0.8939967740129334,7.033909238847158,2796.1590575638515,2796.1590575638515,20796.15905756385,0.0,2796.1590575638515,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169543,26.90019366197572,0.15587499999999996,0.1558720625,20796.15905756385,1.1553421698646584,False,0,0,1
2025-07-02 22:45:00,187,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.12086323484,19884.12086323484,0.0,0.0,0.0,0.0,0.0,0.001276595744681092,0.0,0.001276595744681092,0.1,2,14000.0,22000.0,0.9038236756015836,7.042617516019594,2823.3992287675896,2823.3992287675896,20823.39922876759,0.0,2823.3992287675896,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90019366197572,26.860643621179573,0.1558720625,0.15579412646875,20823.39922876759,1.1568555127093105,False,0,0,1
2025-07-02 23:00:00,188,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621179573,26.845655858188163,0.15579412646875,0.15571622940551563,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 23:15:00,189,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.14891205825,21604.14891205825,0.0,181.7256745204668,0.0,0.040383483226770406,-0.040383483226770406,0.0,0.040383483226770406,0.040383483226770406,0.1,2,14000.0,22000.0,0.9820067687299203,7.106340959505341,3040.1227629193395,3040.1227629193395,21040.122762919338,0.0,3040.1227629193395,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858188163,26.789942084001726,0.15571622940551563,0.15289492813682032,21040.122762919338,1.1688957090510743,False,0,0,1
2025-07-02 23:30:00,190,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656476391108,0.0,0.02013479216975802,-0.02013479216975802,0.0,0.020248691057012387,0.020248691057012387,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942084001726,26.895969785778316,0.15289492813682032,0.15145062794382813,18000.0,1.0,False,0,0,0
2025-07-02 23:45:00,191,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476407304,0.0,0.02013479216979401,-0.02013479216979401,0.0,3.5992042679566794e-14,3.5992042679566794e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778316,27.0,0.15145062794382813,0.15000704990093,18000.0,1.0,False,0,0,0
