timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 00:00:00,192,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.071023269098,17474.677588033173,359.393435235928,0.0,0.07986520783020622,0.0,0.07986520783020622,0.07986520783020622,0.02013479216979401,0.10000000000000023,0.1,2,14000.0,22000.0,0.8106395919667772,6.952602255873468,2565.0929489319064,2565.0929489319064,20565.092948931906,0.0,2565.0929489319064,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954796,0.15000704990093,0.15462412733600414,20565.092948931906,1.1425051638295503,False,0,0,1
2025-07-03 00:15:00,193,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564764072,809.393435235928,0.0,0.1798652078302062,0.0,0.1798652078302062,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954796,26.955038148386446,0.15462412733600414,0.16511389623236078,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 00:30:00,194,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018192775,20632.624582956843,1259.393435235932,0.0,0.27986520783020713,0.0,0.27986520783020713,0.10000000000000092,0.0,0.10000000000000092,0.1,2,14000.0,22000.0,0.9950917280996716,7.116128849151969,3076.3942702922886,3076.3942702922886,21076.394270292287,0.0,3076.3942702922886,0.0,21090.0,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386446,26.89984207265864,0.16511389623236078,0.18147342024426927,21076.394270292287,1.1709107927940159,False,0,0,1
2025-07-03 00:45:00,195,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.020334070165,1549.9796659298354,0.0,0.34443992576218563,0.0,0.34443992576218563,0.0645747179319785,0.0,0.0645747179319785,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89984207265864,26.885780803858818,0.18147342024426927,0.20161852917267553,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 01:00:00,196,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20448.406447303827,1551.593552696173,0.0,0.3447985672658162,0.0,0.3447985672658162,0.00035864150363057457,0.0,0.00035864150363057457,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885780803858818,26.828685238482333,0.20161852917267553,0.2217746357349559,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:15:00,197,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21576.987809960057,20475.394257263888,1101.5935526961694,0.0,0.24479856726581542,0.0,0.24479856726581542,0.10000000000000078,0.0,0.10000000000000078,0.1,2,14000.0,22000.0,0.9807721731800026,7.105405378424408,3036.700464054967,3036.700464054967,21036.700464054968,0.0,3036.700464054967,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828685238482333,26.769760670381284,0.2217746357349559,0.2360456642439551,21036.700464054968,1.1687055813363871,False,0,0,1
2025-07-03 01:30:00,198,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,20588.740457961027,19487.146905264857,1101.5935526961694,0.0,0.24479856726581542,0.0,0.24479856726581542,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9358518389982284,7.069869061448847,2912.1812977030895,2912.1812977030895,20912.18129770309,0.0,2912.1812977030895,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.769760670381284,26.71656773066323,0.2360456642439551,0.2503095572386998,20912.18129770309,1.161787849872394,False,0,0,1
2025-07-03 01:45:00,199,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,19809.520872348785,18707.927319652506,1101.5935526962785,0.0,0.24479856726583968,0.0,0.24479856726583968,2.425837308805967e-14,0.0,2.425837308805967e-14,0.1,2,14000.0,22000.0,0.9004327669249448,7.0396316551543,2813.999629915947,2813.999629915947,20813.999629915947,0.0,2813.999629915947,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.716567730663225,26.667451164234834,0.2503095572386998,0.26456631828694854,20813.999629915947,1.1563333127731081,False,0,0,1
2025-07-03 02:00:00,200,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15398.406447303723,1101.5935526962767,0.0,0.24479856726583926,0.0,0.24479856726583926,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.667451164234834,26.641318845853444,0.26456631828694854,0.2788159509546731,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 02:15:00,201,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,18425.25713099896,17773.663578302687,651.5935526962749,0.0,0.14479856726583887,0.0,0.14479856726583887,0.1000000000000004,0.0,0.1000000000000004,0.1,2,14000.0,22000.0,0.83751168777268,6.980368236062093,2639.582398505869,2639.582398505869,20639.58239850587,0.0,2639.582398505869,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.641318845853444,26.595368248876294,0.2788159509546731,0.2871834588060638,20639.58239850587,1.1466434665836596,False,0,0,1
2025-07-03 02:30:00,202,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.000000004995,21798.406447309564,201.59355269543084,0.0,0.0447985672656513,0.0,0.0447985672656513,0.10000000000018758,0.0,0.10000000000018758,0.1,2,14000.0,22000.0,1.0000000000002272,7.119741100323624,3090.0000000007017,3090.0000000007017,21090.000000000702,0.0,3090.0000000007017,0.0,21090.000000000702,21090.000000000702,0.0,0,,0.0,0.0,,0.0,0.5,26.595368248876294,26.517311513108968,0.2871834588060638,0.28967178290351775,21090.000000000702,1.1716666666667057,False,0,0,1
2025-07-03 02:45:00,203,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0447985672656513,0.0,0.0447985672656513,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.517311513108968,26.60098399145925,0.28967178290351775,0.289526947012066,18000.0,1.0,False,0,0,0
2025-07-03 03:00:00,204,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.60098399145925,26.68197845650729,0.289526947012066,0.28938218353856,18000.0,1.0,False,0,0,0
2025-07-03 03:15:00,205,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68197845650729,26.76030997207792,0.28938218353856,0.2892374924467907,18000.0,1.0,False,0,0,0
2025-07-03 03:30:00,206,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21082.02000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.76030997207792,26.836002969497557,0.2892374924467907,0.2890928737005673,18000.0,1.0,False,0,0,0
2025-07-03 03:45:00,207,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.836002969497557,26.90909115442609,0.2890928737005673,0.28894832726371705,18000.0,1.0,False,0,0,0
2025-07-03 04:00:00,208,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.90909115442609,26.979617373910234,0.28894832726371705,0.28880385310010337,18000.0,1.0,False,0,0,0
2025-07-03 04:15:00,209,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16499.999999999585,16146.472607939912,353.5273920596744,0.0,0.07856164267992764,0.0,0.07856164267992764,0.07856164267992764,0.0,0.07856164267992764,0.1,2,14000.0,22000.0,0.7499999999999811,6.883604505632017,2396.9999999999477,2396.9999999999477,20396.99999999995,0.0,2396.9999999999477,0.0,21090.000000000702,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.979617373910234,26.926534899668457,0.2888038531000852,0.29327494768098095,20396.99999999995,1.1331666666666638,False,0,0,1
2025-07-03 04:30:00,210,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.07856164267992764,0.0,0.07856164267992764,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.926534899668457,26.827782575015505,0.29327494768098095,0.2931283102071405,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 04:45:00,211,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.827782575015505,26.73094905473615,0.2931283102071405,0.29885674605203694,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:00:00,212,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.000000000702,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.73094905473615,26.629337466303262,0.29885674605203694,0.29870731767901093,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:15:00,213,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.000000000702,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.629337466303262,26.526421947690896,0.29870731767901093,0.29855796402017143,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:30:00,214,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.000000000702,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.526421947690896,26.422290126006093,0.29855796402017143,0.29840868503816137,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:45:00,215,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.000000000702,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.422290126006093,26.31703682278768,0.29840868503816137,0.2982594806956423,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:00:00,216,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,18691.158024587283,18518.46956688967,172.68845769761108,0.0,0.03837521282169135,0.0,0.03837521282169135,0.03837521282169135,0.0,0.03837521282169135,0.1,2,14000.0,22000.0,0.8495980920266947,6.992352152613642,2673.0859110979977,2673.0859110979977,20478.265911098,0.0,2478.2659110979976,0.0,21090.000000000702,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.31703682278768,26.236875115042785,0.2982594806956423,0.30036489470856886,20673.085911097998,1.1485047728387776,False,0,0,1
2025-07-03 06:15:00,217,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03837521282169135,0.0,0.03837521282169135,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.000000000702,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.236875115042785,26.129543099018253,0.30036489470856886,0.3002147122612146,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:30:00,218,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.000000000702,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.129543099018253,26.021413743851447,0.3002147122612146,0.300064604905084,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:45:00,219,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.000000000702,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.021413743851447,25.91598119212707,0.300064604905084,0.3057895726026315,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:00:00,220,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.000000000702,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.91598119212707,25.80660044054363,0.3057895726026315,0.3056366778163302,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.000000000702,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.80660044054363,25.69679385803884,0.3056366778163302,0.30548385947742207,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.000000000702,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.69679385803884,25.58669345836512,0.30548385947742207,0.3053311175476834,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.000000000702,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.58669345836512,25.479809415791355,0.3053311175476834,0.3110534519889096,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.000000000702,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.479809415791355,25.53451049119027,0.3110534519889096,0.31089792526291515,18000.0,1.0,False,0,0,0
2025-07-03 08:15:00,225,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.000000000702,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.53451049119027,25.58840236646372,0.31089792526291515,0.31074247630028373,18000.0,1.0,False,0,0,0
2025-07-03 08:30:00,226,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.000000000702,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.58840236646372,25.641631339080995,0.31074247630028373,0.3105871050621336,18000.0,1.0,False,0,0,0
2025-07-03 08:45:00,227,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.000000000702,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.641631339080995,25.69434442413936,0.3105871050621336,0.31043181150960253,18000.0,1.0,False,0,0,0
2025-07-03 09:00:00,228,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.000000000702,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.69434442413936,25.746688736753573,0.31043181150960253,0.31027659560384774,18000.0,1.0,False,0,0,0
2025-07-03 09:15:00,229,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.000000000702,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.746688736753573,25.798810873950032,0.31027659560384774,0.31012145730604584,18000.0,1.0,False,0,0,0
2025-07-03 09:30:00,230,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.000000000702,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.798810873950032,25.850856298712696,0.31012145730604584,0.30996639657739283,18000.0,1.0,False,0,0,0
2025-07-03 09:45:00,231,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.000000000702,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.850856298712696,25.90296872881883,0.30996639657739283,0.3098114133791042,18000.0,1.0,False,0,0,0
2025-07-03 10:00:00,232,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.000000000702,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.90296872881883,25.95528953308197,0.3098114133791042,0.30965650767241465,18000.0,1.0,False,0,0,0
2025-07-03 10:15:00,233,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.95528953308197,26.007957137587926,0.30965650767241465,0.3095016794185785,18000.0,1.0,False,0,0,0
2025-07-03 10:30:00,234,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.007957137587926,26.061106444466738,0.3095016794185785,0.3093469285788692,18000.0,1.0,False,0,0,0
2025-07-03 10:45:00,235,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.061106444466738,26.114868265689882,0.3093469285788692,0.30919225511457976,18000.0,1.0,False,0,0,0
2025-07-03 11:00:00,236,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,3192.48,3192.48,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.114868265689882,26.16936877431765,0.30919225511457976,0.3090376589870225,18000.0,1.0,False,0,0,0
2025-07-03 11:15:00,237,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,3192.48,3192.48,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.16936877431765,26.224728975546903,0.3090376589870225,0.308883140157529,18000.0,1.0,False,0,0,0
2025-07-03 11:30:00,238,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,3192.48,3192.48,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.224728975546903,26.28106419982462,0.308883140157529,0.3087286985874502,18000.0,1.0,False,0,0,0
2025-07-03 11:45:00,239,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,3192.48,3192.48,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.28106419982462,26.33848362019819,0.3087286985874502,0.3085743342381565,18000.0,1.0,False,0,0,0
2025-07-03 12:00:00,240,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3089.94,3089.94,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.33848362019819,26.23208979596953,0.3085743342381565,0.30842004707103743,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:15:00,241,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3089.94,3089.94,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.23208979596953,26.13128136960757,0.30842004707103743,0.31414083704750195,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3089.94,3089.94,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.13128136960757,26.029372213674485,0.31414083704750195,0.3139837666289782,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3089.94,3089.94,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.029372213674485,25.929831499608156,0.3139837666289782,0.31382677474566373,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17392.08,0.0,0.0,607.9200000000001,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.929831499608156,25.87397619742286,0.31382677474566373,0.3136698613582909,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 13:15:00,245,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17392.08,0.0,0.0,607.9200000000001,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.87397619742286,25.820382838017462,0.3136698613582909,0.31351302642761175,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 13:30:00,246,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17392.08,0.0,0.0,607.9200000000001,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.820382838017462,25.769102618711294,0.31351302642761175,0.31335626991439797,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 13:45:00,247,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21633.67229320318,21633.67229320318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9833487406001445,7.107355524527542,3043.842708943601,3043.842708943601,18038.922708943603,0.0,38.92270894360081,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.769102618711294,25.681675292328038,0.31335626991439797,0.3131995917794408,21043.8427089436,1.169102372719089,False,0,0,1
2025-07-03 14:00:00,248,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000000487,22000.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000222,7.119741100323641,3090.0000000000614,3090.0000000000614,19023.540000000063,0.0,1023.5400000000614,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.681675292328038,25.59410572603648,0.3131995917794408,0.31304299198355107,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-03 14:15:00,249,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,19023.539999999964,0.0,1023.5399999999631,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59410572603648,25.509179582959483,0.31304299198355107,0.3128864704875593,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-03 14:30:00,250,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,19023.539999999844,0.0,1023.5399999998426,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.509179582959483,25.426910188817917,0.3128864704875593,0.3127300272523155,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-03 14:45:00,251,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,19023.539999999964,0.0,1023.5399999999631,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.426910188817917,25.3473014633943,0.3127300272523155,0.3125736622386894,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-03 15:00:00,252,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.999999999083,21999.999999999083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999584,7.119741100323594,3089.9999999998845,3089.9999999998845,19714.919999999882,0.0,1714.9199999998846,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.3473014633943,25.270347892662713,0.3125736622386894,0.31241737540757003,21089.999999999884,1.1716666666666602,False,0,0,1
2025-07-03 15:15:00,253,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19021.92,0.0,1021.9200000000001,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.270347892662713,25.237284541378003,0.31241737540757003,0.31226116671986626,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 15:30:00,254,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.237284541378003,25.165355074820177,0.31226116671986626,0.31210503613650636,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19021.92,0.0,1021.9200000000001,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.165355074820177,25.137259250892356,0.31210503613650636,0.31194898361843815,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 16:00:00,256,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1017.3,1017.3,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,19252.805404929557,19252.805404929557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.875127518405889,7.016703165128421,2743.853481021124,2743.853481021124,19726.553481021125,0.0,1726.553481021124,0.0,21090.000000000702,21090.000000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.137259250892356,25.090826269841326,0.31194898361843815,0.31179300912662894,20743.853481021124,1.1524363045011736,False,0,0,1
2025-07-03 16:15:00,257,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1017.3,1017.3,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,18906.5558811175,18906.5558811175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.859388903687159,7.001841917638119,2700.226041020805,2700.226041020805,19682.926041020804,0.0,1682.926041020805,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.090826269841326,25.04936478491907,0.31179300912662894,0.3116371126220656,20700.226041020804,1.150012557834489,False,0,0,1
2025-07-03 16:30:00,258,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1017.3,1017.3,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04936478491907,24.987002673846227,0.3116371126220656,0.3114812940657546,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:45:00,259,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1017.3,1017.3,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21813.15068408401,21813.15068408401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9915068492765459,7.113470295617521,3066.456986194585,3066.456986194585,20049.156986194586,0.0,2049.1569861945854,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.987002673846224,24.9284043969701,0.3114812940657546,0.3113255534187217,21066.456986194586,1.1703587214552547,False,0,0,1
2025-07-03 17:00:00,260,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.9284043969701,25.035682122237144,0.3113255534187217,0.31116989064201234,18000.0,1.0,False,0,0,0
2025-07-03 17:15:00,261,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.035682122237144,25.144231905663972,0.31116989064201234,0.31101430569669136,18000.0,1.0,False,0,0,0
2025-07-03 17:30:00,262,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.144231905663972,25.253966299423656,0.31101430569669136,0.310858798543843,18000.0,1.0,False,0,0,0
2025-07-03 17:45:00,263,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.253966299423656,25.364790660249028,0.310858798543843,0.31070336914457114,18000.0,1.0,False,0,0,0
2025-07-03 18:00:00,264,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.364790660249028,25.476603566650173,0.31070336914457114,0.3105480174599989,18000.0,1.0,False,0,0,0
2025-07-03 18:15:00,265,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.476603566650173,25.58929726509018,0.3105480174599989,0.3103927434512689,18000.0,1.0,False,0,0,0
2025-07-03 18:30:00,266,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.58929726509018,25.70275814320888,0.3103927434512689,0.31023754707954326,18000.0,1.0,False,0,0,0
2025-07-03 18:45:00,267,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70275814320888,25.816867228068542,0.31023754707954326,0.3100824283060035,18000.0,1.0,False,0,0,0
2025-07-03 19:00:00,268,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.816867228068542,25.931500707288382,0.3100824283060035,0.3099273870918505,18000.0,1.0,False,0,0,0
2025-07-03 19:15:00,269,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931500707288382,26.046530470836615,0.3099273870918505,0.30977242339830463,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.046530470836615,26.161824671160414,0.30977242339830463,0.3096175371866055,18000.0,1.0,False,0,0,0
2025-07-03 19:45:00,271,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,304.84476312206067,0.0,0.06774328069379126,-0.06774328069379126,0.0,0.06774328069379126,0.06774328069379126,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.161824671160414,26.27496196353218,0.3096175371866055,0.30486060337087967,18000.0,1.0,False,0,0,0
2025-07-03 20:00:00,272,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,754.8447631220643,0.0,0.16774328069379205,-0.16774328069379205,0.0,0.10000000000000078,0.10000000000000078,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27496196353218,26.38472896340115,0.30486060337087967,0.2933125697611921,18000.0,1.0,False,0,0,0
2025-07-03 20:15:00,273,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1204.8447631220643,0.0,0.26774328069379205,-0.26774328069379205,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.38472896340115,26.491005030472213,0.2933125697611921,0.27497683190743977,18000.0,1.0,False,0,0,0
2025-07-03 20:30:00,274,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1654.8447631220643,0.0,0.36774328069379203,-0.36774328069379203,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.491005030472213,26.593668055523757,0.27497683190743977,0.24985678366174477,18000.0,1.0,False,0,0,0
2025-07-03 20:45:00,275,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2104.8447631220506,0.0,0.467743280693789,-0.467743280693789,0.0,0.09999999999999698,0.09999999999999698,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.593668055523757,26.692595075647326,0.24985678366174477,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-03 21:00:00,276,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191489367,0.0,0.39872340425531927,-0.39872340425531927,0.0,0.06901987643846974,0.06901987643846974,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692595075647326,26.793367313453196,0.21795581717930324,0.1907596514816294,18000.0,1.0,False,0,0,0
2025-07-03 21:15:00,277,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191489367,0.0,0.29872340425531924,-0.29872340425531924,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.793367313453196,26.896875446080706,0.1907596514816294,0.17037056212767396,18000.0,1.0,False,0,0,0
2025-07-03 21:30:00,278,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6900.523433724829,6900.523433724829,0.0,894.2553191489365,0.0,0.1987234042553192,-0.1987234042553192,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.8625654292156036,6.988112770076804,987.4659526493285,987.4659526493285,18987.465952649327,0.0,987.4659526493285,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.896875446080706,26.951205945121316,0.17037056212767396,0.15678514557926507,18987.465952649327,1.0548592195916293,False,1,0,0
2025-07-03 21:45:00,279,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.9999999999545,7999.9999999999545,0.0,444.25531914893634,0.0,0.09872340425531918,-0.09872340425531918,0.0,0.10000000000000002,0.10000000000000002,0.1,0,4330.0,8000.0,0.9999999999999943,7.104795737122558,1125.9999999999936,1125.9999999999936,19125.999999999993,0.0,1125.9999999999936,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.951205945121316,27.0,0.15678514557926507,0.14999999999999994,19125.999999999993,1.0625555555555553,False,1,0,0
2025-07-03 22:00:00,280,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.0687572438,21953.324076392735,5.7446808510637,0.0,0.0012765957446808222,0.0,0.0012765957446808222,0.0012765957446808222,0.09872340425531918,0.1,0.1,2,14000.0,22000.0,0.9981394889656273,7.118375603944346,3084.842663412719,3084.842663412719,21084.842663412717,0.0,3084.842663412719,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.94670006606431,0.14999999999999994,0.14999999999999994,21084.842663412717,1.171380147967373,False,0,0,1
2025-07-03 22:15:00,281,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319148937,455.7446808510637,0.0,0.10127659574468083,0.0,0.10127659574468083,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94670006606431,26.937376855169543,0.14999999999999994,0.15587499999999996,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 22:30:00,282,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.929028284536,19662.18434743347,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999974,0.0,0.09999999999999974,0.1,2,14000.0,22000.0,0.8939967740129334,7.033909238847158,2796.1590575638515,2796.1590575638515,20796.15905756385,0.0,2796.1590575638515,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169543,26.90019366197572,0.15587499999999996,0.1558720625,20796.15905756385,1.1553421698646584,False,0,0,1
2025-07-03 22:45:00,283,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.12086323484,19884.12086323484,0.0,0.0,0.0,0.0,0.0,0.001276595744681092,0.0,0.001276595744681092,0.1,2,14000.0,22000.0,0.9038236756015836,7.042617516019594,2823.3992287675896,2823.3992287675896,20823.39922876759,0.0,2823.3992287675896,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90019366197572,26.860643621179573,0.1558720625,0.15579412646875,20823.39922876759,1.1568555127093105,False,0,0,1
