timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 22:00:00,376,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,126.54788619895488,0.0,0.02812175248865664,-0.02812175248865664,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986650887490764,0.14201730792912207,0.14003585413326508,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 22:15:00,377,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16176.547886198954,323.45211380104513,0.0,0.07187824751134336,0.0,0.07187824751134336,0.07187824751134336,0.02812175248865664,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986650887490764,26.976110758972595,0.14003585413326508,0.14418868324748987,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 22:30:00,378,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15726.547886198954,773.4521138010451,0.0,0.17187824751134337,0.0,0.17187824751134337,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976110758972595,26.96822696102914,0.14418868324748987,0.15421443594715756,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 22:45:00,379,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,21676.547886198954,323.4521138010459,0.0,0.07187824751134354,0.0,0.07187824751134354,0.09999999999999983,0.0,0.09999999999999983,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96822696102914,26.914851030253587,0.15421443594715759,0.15836017577047545,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 23:00:00,380,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.00000000018,0.0,46.65710799572911,0.0,0.010368246221273136,-0.010368246221273136,0.07187824751134354,0.010368246221273136,0.08224649373261668,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914851030253587,26.857958422276166,0.15836017577047545,0.15757663112951226,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 23:15:00,381,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.0,22000.0,0.0,496.6571079957291,0.0,0.11036824622127314,-0.11036824622127314,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.857958422276166,26.79684457725611,0.1575766311295146,0.15000000000000466,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 23:30:00,382,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,772.5283768252239,0.0,0.17167297262782752,-0.17167297262782752,0.0,0.06130472640655438,0.06130472640655438,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79684457725611,26.897719038917685,0.15000000000000466,0.13826243392474463,18000.0,1.0,False,0,0,0
2025-07-04 23:45:00,383,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,322.5283768252238,0.0,0.07167297262782751,-0.07167297262782751,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.897719038917685,27.0,0.13826243392474463,0.1333242148933918,18000.0,1.0,False,0,0,0
2025-07-05 00:00:00,384,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19191.28787684351,19063.816253668734,127.47162317477621,0.0,0.028327027372172492,0.0,0.028327027372172492,0.028327027372172492,0.07167297262782751,0.1,0.1,2,14000.0,22000.0,0.8723312671292505,7.014097415091338,2736.1022724822824,2736.1022724822824,20736.102272482283,0.0,2736.1022724822824,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.95963623196253,0.1333242148933918,0.13492176564406025,20736.102272482283,1.1520056818045712,False,0,0,1
2025-07-05 00:15:00,385,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15922.528376825223,577.4716231747763,0.0,0.1283270273721725,0.0,0.1283270273721725,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,26.95963623196253,26.94144723659118,0.13492176564406025,0.14239351761935334,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 00:30:00,386,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.0,21411.92244889271,588.0775511072898,0.0,0.13068390024606438,0.0,0.13068390024606438,0.0023568728738918854,0.0,0.0023568728738918854,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94144723659118,26.880482875747703,0.14239351761935334,0.14999999999999994,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 00:45:00,387,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,15461.92244889271,1038.0775511072898,0.0,0.2306839002460644,0.0,0.2306839002460644,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.880482875747703,26.86269123656934,0.14999999999999994,0.16347767913945624,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 01:00:00,388,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20511.922448900044,1488.0775510999556,0.0,0.33068390024443456,0.0,0.33068390024443456,0.09999999999837017,0.0,0.09999999999837017,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.000000003238,0.0,0,,0.0,0.0,,0.0,0.5,26.86269123656934,26.805249179996885,0.16347767913945624,0.18282361943924705,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:15:00,389,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,20061.922448900044,1938.0775510999556,0.0,0.4306839002444346,0.0,0.4306839002444346,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.805249179996885,26.749557478287546,0.18282361943924705,0.20803488676888798,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:30:00,390,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20061.922448900044,1938.0775510999556,0.0,0.4306839002444346,0.0,0.4306839002444346,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.749557478287546,26.692167364947753,0.20803488676888798,0.2332335484648641,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:45:00,391,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,21999.999999999924,20511.922448900044,1488.0775510998792,0.0,0.33068390024441763,0.0,0.33068390024441763,0.10000000000001696,0.0,0.10000000000001696,0.1,2,14000.0,22000.0,0.9999999999999966,7.119741100323626,3089.9999999999886,3089.9999999999886,21089.99999999999,0.0,3089.9999999999886,0.0,21090.000000000702,21090.000000000135,0.0,0,,0.0,0.0,,0.0,0.5,26.69216736494775,26.629658087107153,0.2332335484648641,0.25254461082999125,21089.99999999999,1.171666666666666,False,0,0,1
2025-07-05 02:00:00,392,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,21881.58756933784,20843.510018237794,1038.0775511000465,0.0,0.2306839002444548,0.0,0.2306839002444548,0.09999999999996284,0.0,0.09999999999996284,0.1,2,14000.0,22000.0,0.9946176167880837,7.115778233176341,3075.080033736568,3075.080033736568,21075.08003373657,0.0,3075.080033736568,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.629658087107153,26.5629000780026,0.25254461082999125,0.26597101766393794,21075.08003373657,1.1708377796520315,False,0,0,1
2025-07-05 02:15:00,393,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15822.435224087505,677.564775912495,0.0,0.15056995020277666,0.0,0.15056995020277666,0.08011395004167812,0.0,0.08011395004167812,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5629000780026,26.53202479925122,0.26597101766393794,0.2746840167295191,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 02:30:00,394,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15944.907824622027,555.092175377973,0.0,0.12335381675066068,0.0,0.12335381675066068,0.027216133452115987,0.0,0.027216133452115987,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.53202479925122,26.498225610058192,0.2746840167295191,0.28179371145525567,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 02:45:00,395,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,15944.907824622027,555.092175377973,0.0,0.12335381675066068,0.0,0.12335381675066068,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.498225610058192,26.462418637928465,0.28179371145525567,0.2888998513336294,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 03:00:00,396,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,21894.907824622027,105.09217537797304,0.0,0.023353816750660675,0.0,0.023353816750660675,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.462418637928465,26.379980724405453,0.2888998513336294,0.2901274381420639,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 03:15:00,397,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.023353816750660675,0.0,0.023353816750660675,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.379980724405453,26.460010977219156,0.2901274381420639,0.28998237442299285,18000.0,1.0,False,0,0,0
2025-07-05 03:30:00,398,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.460010977219156,26.53739315648487,0.28998237442299285,0.28983738323578134,18000.0,1.0,False,0,0,0
2025-07-05 03:45:00,399,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.53739315648487,26.612161021611602,0.28983738323578134,0.2896924645441635,18000.0,1.0,False,0,0,0
2025-07-05 04:00:00,400,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.612161021611602,26.684357473092827,0.2896924645441635,0.2895476183118914,18000.0,1.0,False,0,0,0
2025-07-05 04:15:00,401,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.684357473092827,26.754034380352696,0.2895476183118914,0.28940284450273546,18000.0,1.0,False,0,0,0
2025-07-05 04:30:00,402,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.754034380352696,26.82125237112089,0.28940284450273546,0.2892581430804841,18000.0,1.0,False,0,0,0
2025-07-05 04:45:00,403,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82125237112089,26.724455583238445,0.2892581430804841,0.2949885140089439,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:00:00,404,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.000000000702,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.724455583238445,26.62288052058273,0.2949885140089439,0.29484101975193944,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:15:00,405,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.000000000702,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.62288052058273,26.520001322290042,0.29484101975193944,0.2946935992420635,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:30:00,406,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.000000000702,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.520001322290042,26.415905616623117,0.2946935992420635,0.2945462524424425,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:45:00,407,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.000000000702,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.415905616623117,26.310688226269985,0.2945462524424425,0.2943989793162213,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:00:00,408,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,18147.283777630106,17900.763207943888,246.52056968621784,0.0,0.05478234881915952,0.0,0.05478234881915952,0.05478234881915952,0.0,0.05478234881915952,0.1,2,14000.0,22000.0,0.824876535346823,6.967510601734473,2604.5577559813933,2604.5577559813933,20423.537755981393,0.0,2423.5377559813933,0.0,21090.000000000702,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.310688226269985,26.235195027072592,0.2943989793162213,0.2974702428196888,20604.557755981394,1.1446976531100774,False,0,0,1
2025-07-05 06:15:00,409,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.05478234881915952,0.0,0.05478234881915952,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.000000000702,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.235195027072592,26.127872461542893,0.2974702428196888,0.297321507698279,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:30:00,410,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.000000000702,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.127872461542893,26.019752503711885,0.297321507698279,0.29717284694442986,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:45:00,411,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.000000000702,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.019752503711885,25.914329296463293,0.29717284694442986,0.30289926052095767,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:00:00,412,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.914329296463293,25.804957836792962,0.30289926052095767,0.3027478108906972,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.804957836792962,25.695160493934274,0.3027478108906972,0.30259643698525185,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.695160493934274,25.585069281933638,0.30259643698525185,0.3024451387667592,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.585069281933638,25.478194375352302,0.3024451387667592,0.30816891619737585,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.478194375352302,25.53290453535369,0.30816891619737585,0.3080148317392772,18000.0,1.0,False,0,0,0
2025-07-05 08:15:00,417,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.53290453535369,25.586805444128718,0.3080148317392772,0.30786082432340756,18000.0,1.0,False,0,0,0
2025-07-05 08:30:00,418,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.586805444128718,25.640043399434127,0.30786082432340756,0.3077068939112459,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.640043399434127,25.692765416653007,0.3077068939112459,0.3075530404642903,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.692765416653007,25.74511861118433,0.3075530404642903,0.30739926394405814,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.74511861118433,25.797249580337116,0.30739926394405814,0.3072455643120861,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.797249580337116,25.849303787376353,0.3072455643120861,0.3070919415299301,18000.0,1.0,False,0,0,0
2025-07-05 09:45:00,423,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.849303787376353,25.901424950358752,0.3070919415299301,0.30693839555916513,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.901424950358752,25.95375443837573,0.30693839555916513,0.30678492636138555,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.95375443837573,26.006430677789407,0.30678492636138555,0.30663153389820486,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.006430677789407,26.059588571004586,0.30663153389820486,0.30647821813125575,18000.0,1.0,False,0,0,0
2025-07-05 10:45:00,427,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.059588571004586,26.113358930265957,0.30647821813125575,0.30632497902219014,18000.0,1.0,False,0,0,0
2025-07-05 11:00:00,428,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2414.64,2414.64,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.113358930265957,26.167867928905487,0.30632497902219014,0.30617181653267905,18000.0,1.0,False,0,0,0
2025-07-05 11:15:00,429,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2414.64,2414.64,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.167867928905487,26.22323657239018,0.30617181653267905,0.3060187306244127,18000.0,1.0,False,0,0,0
2025-07-05 11:30:00,430,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2414.64,2414.64,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.22323657239018,26.279580191435656,0.3060187306244127,0.3058657212591005,18000.0,1.0,False,0,0,0
2025-07-05 11:45:00,431,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2414.64,2414.64,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.279580191435656,26.337007959356413,0.3058657212591005,0.305712788398471,18000.0,1.0,False,0,0,0
2025-07-05 12:00:00,432,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2065.14,2065.14,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.337007959356413,26.230622435719987,0.305712788398471,0.3055599320042718,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2065.14,2065.14,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.230622435719987,26.12982226325943,0.3055599320042718,0.3112821520382697,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2065.14,2065.14,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.12982226325943,26.027921314799556,0.3112821520382697,0.3111265109622506,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2065.14,2065.14,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.027921314799556,25.928388762039397,0.3111265109622506,0.3109709477067695,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18018.96,0.0,18.960000000000036,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.928388762039397,25.872541575252924,0.3109709477067695,0.3108154622329161,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 13:15:00,437,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18018.96,0.0,18.960000000000036,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.872541575252924,25.818956285597235,0.3108154622329161,0.3106600545017997,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 13:30:00,438,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18018.96,0.0,18.960000000000036,0.0,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.818956285597235,25.76768409064843,0.3106600545017997,0.3105047244745488,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 13:45:00,439,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21660.839283539226,21660.839283539226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9845836037972375,7.108286924265567,3047.2657497259424,3047.2657497259424,18669.22574972594,0.0,669.2257497259425,0.0,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.76768409064843,25.680060991058006,0.3105047244745488,0.31034947211231156,21047.265749725942,1.1692925416514413,False,0,0,1
2025-07-05 14:00:00,440,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.00000000001,22000.00000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000004,7.119741100323625,3090.0000000000014,3090.0000000000014,19360.68,0.0,1360.6800000000014,0.0,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.680060991058006,25.592500505211095,0.31034947211231156,0.3101942973762554,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,19360.680000000084,0.0,1360.6800000000846,0.0,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.592500505211095,25.50758339150123,0.3101942973762554,0.3100392002275673,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-05 14:30:00,442,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,19360.679999999844,0.0,1360.6799999998427,0.0,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.50758339150123,25.42532297593662,0.3100392002275673,0.30988418062745354,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-05 14:45:00,443,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,19360.679999999964,0.0,1360.6799999999632,0.0,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.42532297593662,25.34572317858546,0.30988418062745354,0.30972923853713985,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-05 15:00:00,444,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.999999999083,21999.999999999083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999584,7.119741100323594,3089.9999999998845,3089.9999999998845,20201.399999999885,0.0,2201.3999999998846,0.0,21090.000000000702,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.34572317858546,25.268778485705923,0.30972923853713985,0.3095743739178713,21089.999999999884,1.1716666666666602,False,0,0,1
2025-07-05 15:15:00,445,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19508.4,0.0,1508.4,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.268778485705923,25.235723962335342,0.3095743739178713,0.30941958673091235,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 15:30:00,446,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19508.4,0.0,1508.4,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.235723962335342,25.20505327403463,0.30941958673091235,0.3092648769375469,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 15:45:00,447,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.20505327403463,25.13548414773623,0.3092648769375469,0.30911024449907815,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,642.24,642.24,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21199.002552212354,21199.002552212354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9635910251005616,7.092163081784984,2989.0743215787566,2989.0743215787566,20346.834321578754,0.0,2346.8343215787563,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13548414773623,25.07446467303583,0.30911024449907815,0.3089556893768286,20989.074321578755,1.1660596845321531,False,0,0,1
2025-07-05 16:15:00,449,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,642.24,642.24,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.000000001626,22000.000000001626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000074,7.119741100323679,3090.000000000205,3090.000000000205,20447.760000000202,0.0,2447.760000000205,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.07446467303583,25.009894391203975,0.3089556893768286,0.3088012115321402,21090.000000000204,1.171666666666678,False,0,0,1
2025-07-05 16:30:00,450,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,642.24,642.24,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,19634.050096668616,19634.050096668616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8924568225758461,7.032529183188424,2791.8903121802455,2791.8903121802455,20149.650312180245,0.0,2149.6503121802452,0.0,21090.000000000702,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,25.009894391203975,24.965498925370763,0.3088012115321402,0.30864681092637414,20791.890312180247,1.155105017343347,False,0,0,1
2025-07-05 16:45:00,451,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,642.24,642.24,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,19162.233227007204,19162.233227007204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8710106012276002,7.012861582670778,2732.4413866029076,2732.4413866029076,20090.201386602905,0.0,2090.2013866029074,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.96549892537076,24.926903488007888,0.30864681092637414,0.30849248752091096,20732.441386602906,1.151802299255717,False,0,0,1
2025-07-05 17:00:00,452,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.926903488007888,25.034189655887843,0.30849248752091096,0.30833824127715054,18000.0,1.0,False,0,0,0
2025-07-05 17:15:00,453,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.034189655887843,25.142747834437884,0.30833824127715054,0.308184072156512,18000.0,1.0,False,0,0,0
2025-07-05 17:30:00,454,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.142747834437884,25.252490576098214,0.308184072156512,0.30802998012043376,18000.0,1.0,False,0,0,0
2025-07-05 17:45:00,455,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.252490576098214,25.36332323786729,0.30802998012043376,0.3078759651303736,18000.0,1.0,False,0,0,0
2025-07-05 18:00:00,456,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.36332323786729,25.475144398519333,0.3078759651303736,0.3077220271478084,18000.0,1.0,False,0,0,0
2025-07-05 18:15:00,457,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.475144398519333,25.58784630478008,0.3077220271478084,0.3075681661342345,18000.0,1.0,False,0,0,0
2025-07-05 18:30:00,458,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.000000000702,21090.000000000236,0.0,0,,0.0,0.0,,0.0,0.5,25.58784630478008,25.701315344550522,0.3075681661342345,0.3074143820511674,18000.0,1.0,False,0,0,0
2025-07-05 18:45:00,459,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.701315344550522,25.81543254515264,0.3074143820511674,0.3072606748601418,18000.0,1.0,False,0,0,0
2025-07-05 19:00:00,460,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81543254515264,25.93007409446388,0.3072606748601418,0.30710704452271176,18000.0,1.0,False,0,0,0
2025-07-05 19:15:00,461,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93007409446388,26.04511188270925,0.30710704452271176,0.30695349100045044,18000.0,1.0,False,0,0,0
2025-07-05 19:30:00,462,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.04511188270925,26.160414062591265,0.30695349100045044,0.30680001425495024,18000.0,1.0,False,0,0,0
2025-07-05 19:45:00,463,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,267.5741904712528,0.0,0.059460931215833956,-0.059460931215833956,0.0,0.059460931215833956,0.059460931215833956,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.160414062591265,26.27383881893111,0.30680001425495024,0.30260714881196454,18000.0,1.0,False,0,0,0
2025-07-05 20:00:00,464,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,717.5741904712587,0.0,0.15946093121583527,-0.15946093121583527,0.0,0.10000000000000131,0.10000000000000131,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27383881893111,26.383891665783345,0.30260714881196454,0.29162290154083065,18000.0,1.0,False,0,0,0
2025-07-05 20:15:00,465,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1167.5741904712586,0.0,0.25946093121583524,-0.25946093121583524,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.383891665783345,26.49045197194839,0.29162290154083065,0.2738506681324627,18000.0,1.0,False,0,0,0
2025-07-05 20:30:00,466,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1617.5741904712586,0.0,0.3594609312158352,-0.3594609312158352,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.49045197194839,26.593397637249012,0.2738506681324627,0.24929384257992943,18000.0,1.0,False,0,0,0
2025-07-05 20:45:00,467,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2067.574190471234,0.0,0.45946093121582976,-0.45946093121582976,0.0,0.09999999999999454,0.09999999999999454,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.593397637249012,26.692605707770255,0.24929384257992943,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-05 21:00:00,468,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1927.0151189297837,0.0,0.42822558198439636,-0.42822558198439636,0.0,0.031235349231433396,0.031235349231433396,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692605707770255,26.792382187272075,0.21795581717930324,0.18875542745112145,18000.0,1.0,False,0,0,0
