timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 21:15:00,469,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1477.0151189297835,0.0,0.32822558198439633,-0.32822558198439633,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.792382187272075,26.894900162736,0.18875542745112145,0.1663631161786733,18000.0,1.0,False,0,0,0
2025-07-05 21:30:00,470,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6372.363185805109,6372.363185805109,0.0,1027.0151189297835,0.0,0.22822558198439633,-0.22822558198439633,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7965453982256386,6.91957898177413,920.9177614114438,920.9177614114438,18920.917761411445,0.0,920.9177614114438,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.894900162736,26.952207276106467,0.1663631161786733,0.15077547932273094,18920.917761411445,1.0511620978561913,False,1,0,0
2025-07-05 21:45:00,471,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,8000.000000000574,8000.000000000574,0.0,577.0151189297834,0.0,0.12822558198439632,-0.12822558198439632,0.0,0.1,0.1,0.1,0,4330.0,8000.0,1.0000000000000717,7.104795737122611,1126.0000000000723,1126.0000000000723,19126.000000000073,0.0,1126.0000000000723,0.0,21090.000000000702,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.952207276106467,27.0,0.15077547932273094,0.14198911454608612,19126.000000000073,1.0625555555555597,False,1,0,0
2025-07-05 22:00:00,472,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,127.01511892978341,0.0,0.028225581984396314,-0.028225581984396314,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98664738324528,0.14198911454608612,0.1400006212126992,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 22:15:00,473,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16177.015118929783,322.9848810702166,0.0,0.07177441801560369,0.0,0.07177441801560369,0.07177441801560369,0.028225581984396314,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98664738324528,26.976103770193014,0.1400006212126992,0.1441473679605096,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 22:30:00,474,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15727.015118929783,772.9848810702166,0.0,0.1717744180156037,0.0,0.1717744180156037,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976103770193014,26.968216507315958,0.1441473679605096,0.15416704133494608,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 22:45:00,475,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,15277.015118929785,1222.9848810702151,0.0,0.27177441801560337,0.0,0.27177441801560337,0.09999999999999967,0.0,0.09999999999999967,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968216507315958,26.962837131097064,0.15416704133494608,0.1700567048726953,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 23:00:00,476,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,15727.015118929785,772.9848810702151,0.0,0.17177441801560336,0.0,0.17177441801560336,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.962837131097064,26.953071916220395,0.1700567048726953,0.18006342357867566,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 23:15:00,477,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16177.015118929785,322.9848810702151,0.0,0.07177441801560336,0.0,0.07177441801560336,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.953071916220395,26.938820372714893,0.18006342357867566,0.18419013892530303,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 23:30:00,478,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,19213.21114477471,19213.21114477471,0.0,127.0151189297849,0.0,0.028225581984396647,-0.028225581984396647,0.07177441801560336,0.028225581984396647,0.1,0.1,2,14000.0,22000.0,0.8733277793079413,7.015027729015766,2738.864604241613,2738.864604241613,20738.864604241615,0.0,2738.864604241613,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.938820372714893,26.89963848637542,0.18419013892530303,0.18218054507972647,20738.864604241615,1.1521591446800896,False,0,0,1
2025-07-05 23:45:00,479,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,577.0151189297849,0.0,0.12822558198439665,-0.12822558198439665,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89963848637542,27.000000000000004,0.18218054507972647,0.17337847777020315,18000.0,1.0,False,0,0,0
2025-07-06 00:00:00,480,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,127.01511892978505,0.0,0.02822558198439668,-0.02822558198439668,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,26.977912240473074,0.17337847777020315,0.17137428975520416,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 00:15:00,481,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16177.015118929785,322.98488107021495,0.0,0.07177441801560332,0.0,0.07177441801560332,0.07177441801560332,0.02822558198439668,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,26.977912240473074,26.957711791988068,0.17137428975520416,0.17550534966874326,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 00:30:00,482,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,15727.015118929785,772.9848810702149,0.0,0.1717744180156033,0.0,0.1717744180156033,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.957711791988068,26.939292747995204,0.17550534966874326,0.1855093440523256,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 00:45:00,483,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,15277.015118929787,1222.9848810702133,0.0,0.271774418015603,0.0,0.271774418015603,0.09999999999999967,0.0,0.09999999999999967,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.939292747995204,26.92255710826017,0.1855093440523256,0.20138333643871612,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 01:00:00,484,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,19131.15143635219,17908.16655528198,1222.9848810702097,0.0,0.27177441801560215,0.0,0.27177441801560215,8.326672684688674e-16,0.0,8.326672684688674e-16,0.1,2,14000.0,22000.0,0.8695977925614632,7.011535854923586,2728.525080980376,2728.525080980376,20728.525080980377,0.0,2728.525080980376,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92255710826017,26.88430647536159,0.20138333643871612,0.2172493918289134,20728.525080980377,1.151584726721132,False,0,0,1
2025-07-06 01:15:00,485,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,17786.262817048762,16390.880330661133,1395.382486387629,0.0,0.3100849969750286,0.0,0.3100849969750286,0.03831057895942647,0.0,0.03831057895942647,0.1,2,14000.0,22000.0,0.8084664916840346,6.950286224453604,2559.069114948144,2559.069114948144,20559.069114948143,0.0,2559.069114948144,0.0,21090.000000000702,21090.000000001794,0.0,0,,0.0,0.0,,0.0,0.5,26.88430647536159,26.855702892252616,0.2172493918289134,0.23535826070528187,20559.069114948143,1.142170506386008,False,0,0,1
2025-07-06 01:30:00,486,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,20178.690021193896,18783.307534806267,1395.382486387629,0.0,0.3100849969750286,0.0,0.3100849969750286,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9172131827815407,7.054215910634643,2860.5149426704306,2860.5149426704306,20860.51494267043,0.0,2860.5149426704306,0.0,21090.000000000702,21090.000000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.855702892252616,26.807305322814972,0.2353582607052819,0.2534580751472122,20860.51494267043,1.158917496815024,False,0,0,1
2025-07-06 01:45:00,487,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,21054.61751361237,945.3824863876289,0.0,0.21008499697502864,0.0,0.21008499697502864,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80730532281497,26.740078180976024,0.2534580751472122,0.26567383968192154,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 02:00:00,488,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,21999.99999999991,21184.46058152443,815.5394184754805,0.0,0.1812309818834401,0.0,0.1812309818834401,0.028854015091588525,0.0,0.028854015091588525,0.1,2,14000.0,22000.0,0.9999999999999959,7.119741100323624,3089.9999999999873,3089.9999999999873,21089.999999999985,0.0,3089.9999999999873,0.0,21090.000000000702,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.740078180976024,26.67014192961881,0.26567383968192154,0.2761883229477327,21089.999999999985,1.171666666666666,False,0,0,1
2025-07-06 02:15:00,489,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.000000000004,15684.460581524525,815.5394184754787,0.0,0.1812309818834397,0.0,0.1812309818834397,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.000000000702,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.67014192961881,26.639698225271314,0.2761883229477327,0.2866975489719109,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 02:30:00,490,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,19685.743908943605,19320.204490468124,365.5394184754805,0.0,0.0812309818834401,0.0,0.0812309818834401,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.8948065413156184,7.034633237559268,2798.403732526894,2798.403732526894,20798.403732526895,0.0,2798.403732526894,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.639698225271314,26.57997864806308,0.2866975489719109,0.29132652038307705,20798.403732526895,1.155466874029272,False,0,0,1
2025-07-06 02:45:00,491,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0812309818834401,0.0,0.0812309818834401,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,26.57997864806308,26.66329862377924,0.29132652038307705,0.29118085712288555,18000.0,1.0,False,0,0,0
2025-07-06 03:00:00,492,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66329862377924,26.743942569020483,0.29118085712288555,0.2910352666943241,18000.0,1.0,False,0,0,0
2025-07-06 03:15:00,493,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.743942569020483,26.821925536458224,0.2910352666943241,0.290889749060977,18000.0,1.0,False,0,0,0
2025-07-06 03:30:00,494,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.821925536458224,26.89727194632822,0.290889749060977,0.2907443041864465,18000.0,1.0,False,0,0,0
2025-07-06 03:45:00,495,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89727194632822,26.970015493262082,0.2907443041864465,0.2905989320343533,18000.0,1.0,False,0,0,0
2025-07-06 04:00:00,496,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,20504.274490658405,20185.07799396113,319.1964966972731,0.0,0.07093255482161624,0.0,0.07093255482161624,0.07093255482161624,0.0,0.07093255482161624,0.1,2,14000.0,22000.0,0.9320124768481093,7.066690269377482,2901.5385858229592,2901.5385858229592,20901.53858582296,0.0,2901.5385858229592,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970015493262082,26.888810928385567,0.2905989320343533,0.29462092016410607,20901.53858582296,1.1611965881012756,False,0,0,1
2025-07-06 04:15:00,497,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16180.803503302726,319.19649669727306,0.0,0.07093255482161624,0.0,0.07093255482161624,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.888810928385567,26.835981758684643,0.29462092016410607,0.298640897299794,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 04:30:00,498,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16180.803503302726,319.19649669727306,0.0,0.07093255482161624,0.0,0.07093255482161624,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.835981758684643,26.78138276917495,0.298640897299794,0.30265886444691403,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 04:45:00,499,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.07093255482161624,0.0,0.07093255482161624,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78138276917495,26.68143524780345,0.30265886444691403,0.3025075350146906,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:00:00,500,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68143524780345,26.580102174534556,0.3025075350146906,0.3023562812471832,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:15:00,501,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.580102174534556,26.477463604438388,0.3023562812471832,0.3022051031065596,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:30:00,502,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.477463604438388,26.37360717343438,0.3022051031065596,0.30205400055500636,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:45:00,503,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.37360717343438,26.268627711824184,0.30205400055500636,0.3019029735547289,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:00:00,504,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.000000000702,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.268627711824184,26.16262682708013,0.3019029735547289,0.30175202206795154,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:15:00,505,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.000000000702,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.16262682708013,26.055712457675387,0.30175202206795154,0.30160114605691757,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:30:00,506,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.000000000702,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.055712457675387,25.947998399866133,0.30160114605691757,0.3014503454838891,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:45:00,507,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.000000000702,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,25.947998399866133,25.839603809451674,0.3014503454838891,0.30129962031114715,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:00:00,508,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.000000000702,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.839603809451674,25.730652680645782,0.30129962031114715,0.3011489705009916,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:15:00,509,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.000000000702,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.730652680645782,25.621273304290423,0.3011489705009916,0.30099839601574113,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:30:00,510,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.000000000702,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.621273304290423,25.514972707731534,0.30099839601574113,0.3067228968177333,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:45:00,511,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.000000000702,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.514972707731534,25.405117094380085,0.3067228968177333,0.30656953536932446,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:00:00,512,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.000000000702,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.405117094380085,25.46023831408694,0.30656953536932446,0.3064162506016398,18000.0,1.0,False,0,0,0
2025-07-06 08:15:00,513,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.000000000702,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.46023831408694,25.514547970356592,0.3064162506016398,0.306263042476339,18000.0,1.0,False,0,0,0
2025-07-06 08:30:00,514,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.000000000702,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.514547970356592,25.56819237395197,0.306263042476339,0.3061099109551009,18000.0,1.0,False,0,0,0
2025-07-06 08:45:00,515,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.000000000702,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.56819237395197,25.621318553189187,0.3061099109551009,0.30595685599962336,18000.0,1.0,False,0,0,0
2025-07-06 09:00:00,516,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.000000000702,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.621318553189187,25.674073636327496,0.30595685599962336,0.3058038775716236,18000.0,1.0,False,0,0,0
2025-07-06 09:15:00,517,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.000000000702,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.674073636327496,25.72660423346385,0.3058038775716236,0.3056509756328378,18000.0,1.0,False,0,0,0
2025-07-06 09:30:00,518,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.000000000702,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.72660423346385,25.77905582057925,0.3056509756328378,0.30549815014502135,18000.0,1.0,False,0,0,0
2025-07-06 09:45:00,519,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.000000000702,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.77905582057925,25.831572128374884,0.30549815014502135,0.30534540106994884,18000.0,1.0,False,0,0,0
2025-07-06 10:00:00,520,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.000000000702,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.831572128374884,25.88429453851552,0.30534540106994884,0.30519272836941386,18000.0,1.0,False,0,0,0
2025-07-06 10:15:00,521,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88429453851552,25.93736148986591,0.30519272836941386,0.30504013200522917,18000.0,1.0,False,0,0,0
2025-07-06 10:30:00,522,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93736148986591,25.99090789726316,0.30504013200522917,0.3048876119392266,18000.0,1.0,False,0,0,0
2025-07-06 10:45:00,523,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.99090789726316,26.045064585314325,0.3048876119392266,0.304735168133257,18000.0,1.0,False,0,0,0
2025-07-06 11:00:00,524,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1341.54,1341.54,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16658.46,0.0,0.0,1341.54,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.045064585314325,26.099957739644207,0.304735168133257,0.3045828005491904,18000.0,1.0,False,0,0,0
2025-07-06 11:15:00,525,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1341.54,1341.54,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16658.46,0.0,0.0,1341.54,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.099957739644207,26.155708377943498,0.3045828005491904,0.30443050914891584,18000.0,1.0,False,0,0,0
2025-07-06 11:30:00,526,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1341.54,1341.54,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16658.46,0.0,0.0,1341.54,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.155708377943498,26.212431843082737,0.30443050914891584,0.3042782938943414,18000.0,1.0,False,0,0,0
2025-07-06 11:45:00,527,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1341.54,1341.54,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16658.46,0.0,0.0,1341.54,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.212431843082737,26.27023732046298,0.3042782938943414,0.30412615474739424,18000.0,1.0,False,0,0,0
2025-07-06 12:00:00,528,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,927.36,927.36,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27023732046298,26.167602381670328,0.30412615474739424,0.30984909167002056,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,927.36,927.36,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.167602381670328,26.063781697013805,0.30984909167002056,0.30969416712418557,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,927.36,927.36,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.063781697013805,25.96225222673906,0.30969416712418557,0.3095393200406235,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,927.36,927.36,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96225222673906,25.863089062599244,0.3095393200406235,0.3093845503806032,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19339.74,0.0,1339.74,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.863089062599244,25.807609186622123,0.3093845503806032,0.3092298581054129,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 13:15:00,533,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19339.74,0.0,1339.74,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.807609186622123,25.75438914165248,0.3092298581054129,0.30907524317636026,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 13:30:00,534,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19339.74,0.0,1339.74,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75438914165248,25.703480136888366,0.30907524317636026,0.3089207055547721,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 13:45:00,535,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19339.74,0.0,1339.74,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.703480136888366,25.654924479164386,0.3089207055547721,0.3087662452019947,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 14:00:00,536,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18786.20972683156,18786.20972683156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539186239468891,6.996563486887318,2685.0624255807766,2685.0624255807766,18177.062425580778,0.0,177.06242558077656,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.654924479164386,25.59160881324564,0.3087662452019947,0.30861186207939373,20685.062425580778,1.1491701347544876,False,0,0,1
2025-07-06 14:15:00,537,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,18582.000000000022,0.0,582.0000000000236,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59160881324564,25.506696715303086,0.30861186207939373,0.3084575561483541,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-06 14:30:00,538,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,18581.999999999844,0.0,581.9999999998427,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.506696715303086,25.424441287292087,0.3084575561483541,0.30830332737027993,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-06 14:45:00,539,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,18581.999999999964,0.0,581.9999999999632,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.424441287292087,25.34484644943955,0.30830332737027993,0.30814917570659484,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-06 15:00:00,540,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,19358.939999999944,0.0,1358.9399999999446,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.34484644943955,25.267906688161457,0.30814917570659484,0.30799510111874157,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-06 15:15:00,541,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18665.94,0.0,665.94,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.267906688161457,25.234857068652065,0.30799510111874157,0.30784110356818223,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 15:30:00,542,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20787.498934971805,20787.498934971805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9448863152259912,7.077258257264675,2937.2248658064473,2937.2248658064473,19206.164865806448,0.0,1206.1648658064473,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.234857068652065,25.172035014616032,0.30784110356818223,0.30768718301639814,20937.22486580645,1.1631791592114693,False,0,0,1
2025-07-06 15:45:00,543,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18665.94,0.0,665.94,0.0,21090.000000000702,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,25.172035014616032,25.14390161602686,0.30768718301639814,0.30753333942489,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 16:00:00,544,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1280.52,1280.52,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17197.435180219723,17197.435180219723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7817015991008965,6.920840081027384,2484.876832707685,2484.876832707685,19204.356832707683,0.0,1204.356832707685,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.14390161602686,25.112846548357272,0.30753333942489,0.3073795727551775,20484.876832707683,1.1380487129282046,False,0,0,1
2025-07-06 16:15:00,545,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1280.52,1280.52,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.112846548357272,25.048060368476747,0.3073795727551775,0.30722588296879993,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:30:00,546,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1280.52,1280.52,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.048060368476747,24.985705594746392,0.30722588296879993,0.3070722700273156,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:45:00,547,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1280.52,1280.52,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21952.467109528294,21952.467109528294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9978394140694679,7.1181549404208395,3084.010855800565,3084.010855800565,19803.490855800566,0.0,1803.490855800565,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.98570559474639,24.92606974074937,0.3070722700273156,0.30691873389230195,21084.010855800567,1.1713339364333648,False,0,0,1
2025-07-06 17:00:00,548,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17482.08,0.0,0.0,517.92,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.92606974074937,25.03336059845765,0.30691873389230195,0.30676527452535585,18000.0,1.0,False,0,0,0
2025-07-06 17:15:00,549,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17482.08,0.0,0.0,517.92,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.03336059845765,25.141923440455738,0.30676527452535585,0.3066118918880932,18000.0,1.0,False,0,0,0
2025-07-06 17:30:00,550,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17482.08,0.0,0.0,517.92,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.141923440455738,25.25167081933222,0.3066118918880932,0.30645858594214914,18000.0,1.0,False,0,0,0
2025-07-06 17:45:00,551,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17482.08,0.0,0.0,517.92,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25167081933222,25.362508092233103,0.30645858594214914,0.3063053566491781,18000.0,1.0,False,0,0,0
2025-07-06 18:00:00,552,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.38,0.0,0.0,88.62,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.362508092233103,25.47433383807934,0.3063053566491781,0.3061522039708535,18000.0,1.0,False,0,0,0
2025-07-06 18:15:00,553,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.38,0.0,0.0,88.62,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.47433383807934,25.587040303742558,0.3061522039708535,0.3059991278688681,18000.0,1.0,False,0,0,0
2025-07-06 18:30:00,554,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.38,0.0,0.0,88.62,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.587040303742558,25.700513877268836,0.3059991278688681,0.3058461283049337,18000.0,1.0,False,0,0,0
2025-07-06 18:45:00,555,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.38,0.0,0.0,88.62,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.700513877268836,25.81463558612441,0.3058461283049337,0.30569320524078125,18000.0,1.0,False,0,0,0
2025-07-06 19:00:00,556,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81463558612441,25.929281618330187,0.30569320524078125,0.30554035863816087,18000.0,1.0,False,0,0,0
2025-07-06 19:15:00,557,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.929281618330187,26.04432386425381,0.30554035863816087,0.3053875884588418,18000.0,1.0,False,0,0,0
2025-07-06 19:30:00,558,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.04432386425381,26.159630476739636,0.3053875884588418,0.3052348946646124,18000.0,1.0,False,0,0,0
2025-07-06 19:45:00,559,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,246.87057782501216,0.0,0.05486012840555826,-0.05486012840555826,0.0,0.05486012840555826,0.05486012840555826,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159630476739636,26.273214917844747,0.3052348946646124,0.30135536632016335,18000.0,1.0,False,0,0,0
2025-07-06 20:00:00,560,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,696.8705778250118,0.0,0.15486012840555816,-0.15486012840555816,0.0,0.0999999999999999,0.0999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.273214917844747,26.38342655123544,0.30135536632016335,0.29068429947901697,18000.0,1.0,False,0,0,0
