timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 19:15:00,653,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92477944064482,26.03984701131792,0.2966397773720038,0.29649145748331784,18000.0,1.0,False,0,0,0
2025-07-07 19:30:00,654,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.03984701131792,26.155178806101514,0.29649145748331784,0.2963432117545762,18000.0,1.0,False,0,0,0
2025-07-07 19:45:00,655,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,129.2501992424101,0.0,0.028722266498313356,-0.028722266498313356,0.0,0.028722266498313356,0.028722266498313356,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.155178806101514,26.269670440693336,0.2963432117545762,0.29424379921810695,18000.0,1.0,False,0,0,0
2025-07-07 20:00:00,656,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,579.2501992424095,0.0,0.12872226649831323,-0.12872226649831323,0.0,0.09999999999999987,0.09999999999999987,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.269670440693336,26.380784164607373,0.29424379921810695,0.28535195812703645,18000.0,1.0,False,0,0,0
2025-07-07 20:15:00,657,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1029.2501992424095,0.0,0.22872226649831323,-0.22872226649831323,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.380784164607373,26.488399380400747,0.28535195812703645,0.26967108469564194,18000.0,1.0,False,0,0,0
2025-07-07 20:30:00,658,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1479.2501992424095,0.0,0.3287222664983132,-0.3287222664983132,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.488399380400747,26.592394021463043,0.26967108469564194,0.24720457344009347,18000.0,1.0,False,0,0,0
2025-07-07 20:45:00,659,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1929.2501992424109,0.0,0.4287222664983135,-0.4287222664983135,0.0,0.10000000000000031,0.10000000000000031,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.592394021463043,26.6926451672573,0.24720457344009347,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-07 21:00:00,660,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1928.7491812637124,0.0,0.4286109291697139,-0.4286109291697139,0.0,0.00011133732859963663,0.00011133732859963663,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6926451672573,26.792408419332002,0.21795581717930324,0.18872924897385804,18000.0,1.0,False,0,0,0
2025-07-07 21:15:00,661,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1478.7491812637124,0.0,0.32861092916971385,-0.32861092916971385,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.792408419332002,26.894913241773086,0.18872924897385804,0.16631077231338512,18000.0,1.0,False,0,0,0
2025-07-07 21:30:00,662,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6370.61931419309,6370.61931419309,0.0,1028.7491812637122,0.0,0.22861092916971382,-0.22861092916971382,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.7963274142741362,6.919336288103313,920.6980335883293,920.6980335883293,18920.69803358833,0.0,920.6980335883293,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.894913241773086,26.952220355143552,0.16631077231338512,0.150696983152112,18920.69803358833,1.0511498907549073,False,1,0,0
2025-07-07 21:45:00,663,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,8000.000000000134,8000.000000000134,0.0,578.7491812637121,0.0,0.1286109291697138,-0.1286109291697138,0.0,0.1,0.1,0.1,0,4330.0,8000.0,1.0000000000000167,7.10479573712257,1126.0000000000168,1126.0000000000168,19126.00000000002,0.0,1126.0000000000168,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.952220355143552,27.0,0.150696983152112,0.14188447914628907,19126.00000000002,1.0625555555555566,False,1,0,0
2025-07-07 22:00:00,664,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,128.74918126371213,0.0,0.028610929169713806,-0.028610929169713806,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986634377777776,0.14188447914628907,0.13986985965333865,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 22:15:00,665,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16178.749181263713,321.2508187362879,0.0,0.0713890708302862,0.0,0.0713890708302862,0.0713890708302862,0.028610929169713806,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986634377777776,26.976077832413758,0.13986985965333865,0.1439940326347913,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 22:30:00,666,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15728.749181263713,771.2508187362879,0.0,0.1713890708302862,0.0,0.1713890708302862,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976077832413758,26.968177709969208,0.1439940326347913,0.15399114352975324,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 22:45:00,667,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,21678.749181263713,321.25081873628733,0.0,0.07138907083028607,0.0,0.07138907083028607,0.10000000000000013,0.0,0.10000000000000013,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968177709969208,26.91478554651788,0.15399114352975324,0.15810825586926766,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 23:00:00,668,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.000000000047,0.0,38.31977803658132,0.0,0.008515506230351404,-0.008515506230351404,0.07138907083028607,0.008515506230351404,0.07990457706063747,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91478554651788,26.85795583686117,0.15810825586926766,0.15745070267677047,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 23:15:00,669,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.0,22000.0,0.0,488.31977803658134,0.0,0.1085155062303514,-0.1085155062303514,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85795583686117,26.796904536358763,0.1574507026767711,0.15000000000000124,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 23:30:00,670,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,776.491955048596,0.0,0.1725537677885769,-0.1725537677885769,0.0,0.06403826155822549,0.06403826155822549,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.796904536358763,26.89774893391371,0.15000000000000124,0.13820259729697293,18000.0,1.0,False,0,0,0
2025-07-07 23:45:00,671,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,326.49195504859597,0.0,0.07255376778857688,-0.07255376778857688,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89774893391371,27.0,0.13820259729697293,0.1332045715561657,18000.0,1.0,False,0,0,0
2025-07-08 00:00:00,672,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19201.664802331903,19078.1567573805,123.50804495140407,0.0,0.027446232211423126,0.0,0.027446232211423126,0.027446232211423126,0.07255376778857688,0.1,0.1,2,14000.0,22000.0,0.872802945560541,7.014537993976141,2737.4097650938197,2737.4097650938197,20737.40976509382,0.0,2737.4097650938197,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.959528678184693,0.1332045715561657,0.13475043541280873,20737.40976509382,1.15207832028299,False,0,0,1
2025-07-08 00:15:00,673,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15926.491955048596,573.508044951404,0.0,0.12744623221142312,0.0,0.12744623221142312,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.959528678184693,26.94131056096667,0.13475043541280873,0.14217052633752345,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 00:30:00,674,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.0,21394.85080569526,605.1491943047404,0.0,0.13447759873438675,0.0,0.13447759873438675,0.007031366522963628,0.0,0.007031366522963628,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94131056096667,26.88047500624756,0.14217052633752345,0.1499999999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 00:45:00,675,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,21999.999999999996,21416.74691839601,583.2530816039871,0.0,0.12961179591199712,0.0,0.12961179591199712,0.004865802822389631,0.0,0.004865802822389631,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,21090.0,0.0,3089.9999999999995,0.0,21090.000000000702,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.88047500624756,26.818022227813863,0.1499999999999999,0.15753969300982976,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 01:00:00,676,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,17998.903667176408,16965.650585572424,1033.2530816039834,0.0,0.22961179591199632,0.0,0.22961179591199632,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.818131984871655,6.960504708789179,2585.8618620642274,2585.8618620642274,20585.861862064226,0.0,2585.8618620642274,0.0,21090.000000000702,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.818022227813863,26.787428473390616,0.15753969300982976,0.17095061617315463,20585.861862064226,1.1436589923369014,False,0,0,1
2025-07-08 01:15:00,677,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21999.999999999545,21206.77357847166,793.2264215278847,0.0,0.1762725381173077,0.0,0.1762725381173077,0.05333925779468862,0.0,0.05333925779468862,0.1,2,14000.0,22000.0,0.9999999999999793,7.119741100323624,3089.9999999999363,3089.9999999999363,21089.999999999935,0.0,3089.9999999999363,0.0,21090.000000000702,21090.000000001677,0.0,0,,0.0,0.0,,0.0,0.5,26.787428473390616,26.72325062968415,0.17095061617315463,0.1812211524794599,21089.999999999935,1.171666666666663,False,0,0,1
2025-07-08 01:30:00,678,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,18738.658894497,17495.432472969118,1243.226421527881,0.0,0.2762725381173069,0.0,0.2762725381173069,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.8517572224771364,6.9944614195239065,2679.0710207066218,2679.0710207066218,20679.071020706622,0.0,2679.0710207066218,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.72325062968415,26.685257167187228,0.1812211524794599,0.19736155351761198,20679.071020706622,1.1488372789281456,False,0,0,1
2025-07-08 01:45:00,679,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,21151.41945117078,848.5805488292208,0.0,0.1885734552953824,0.0,0.1885734552953824,0.08769908282192451,0.0,0.08769908282192451,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.685257167187228,26.617990531692,0.19736155351761198,0.2083415632394569,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 02:00:00,680,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,20722.605202817977,19874.024653988756,848.5805488292208,0.0,0.1885734552953824,0.0,0.1885734552953824,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419366001280899,7.0748596113145865,2929.048255555065,2929.048255555065,20929.048255555066,0.0,2929.048255555065,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.617990531692,26.558569292818525,0.2083415632394569,0.2193160829564409,20929.048255555066,1.1627249030863926,False,0,0,1
2025-07-08 02:15:00,681,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,21151.41945117078,848.5805488292208,0.0,0.1885734552953824,0.0,0.1885734552953824,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.558569292818525,26.487750993030684,0.2193160829564409,0.2302851154135664,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 02:30:00,682,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.000000000015,21549.999999996886,450.00000000312866,0.0,0.10000000000069525,0.0,0.10000000000069525,0.08857345529468713,0.0,0.08857345529468713,0.1,2,14000.0,22000.0,1.0000000000000007,7.119741100323625,3090.000000000002,3090.000000000002,21090.0,0.0,3090.000000000002,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.487750993030684,26.412162652682337,0.2302851154135664,0.23604497285590045,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 02:45:00,683,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,21999.99999999687,0.0,0.0,0.0,0.0,0.0,0.10000000000069525,0.0,0.10000000000069525,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.412162652682337,26.331426593372537,0.23604497285590045,0.23592695036951336,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 03:00:00,684,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16049.999999999314,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20793.66000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.331426593372537,26.293562318784822,0.2359269503694725,0.24168398689428777,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 03:15:00,685,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.293562318784822,26.37407867513014,0.24168398689428777,0.24156314490084063,18000.0,1.0,False,0,0,0
2025-07-08 03:30:00,686,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.37407867513014,26.451944223595106,0.24156314490084063,0.24144236332839022,18000.0,1.0,False,0,0,0
2025-07-08 03:45:00,687,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.451944223595106,26.52719273896934,0.24144236332839022,0.24132164214672605,18000.0,1.0,False,0,0,0
2025-07-08 04:00:00,688,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.52719273896934,26.599867137040427,0.24132164214672605,0.2412009813256527,18000.0,1.0,False,0,0,0
2025-07-08 04:15:00,689,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.599867137040427,26.67001930244059,0.2412009813256527,0.2410803808349899,18000.0,1.0,False,0,0,0
2025-07-08 04:30:00,690,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.67001930244059,26.73770987802204,0.2410803808349899,0.2409598406445724,18000.0,1.0,False,0,0,0
2025-07-08 04:45:00,691,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.73770987802204,26.638008016663278,0.2409598406445724,0.24083936072425013,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 05:00:00,692,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21055.26,0.0,3055.26,0.0,21090.000000000702,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.638008016663278,26.536919221569548,0.24083936072425013,0.24071894104388802,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 05:15:00,693,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21055.26,0.0,3055.26,0.0,21090.000000000702,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.536919221569548,26.43452355558381,0.24071894104388802,0.24059858157336608,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 05:30:00,694,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21055.26,0.0,3055.26,0.0,21090.000000000702,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.43452355558381,26.33090866235461,0.24059858157336608,0.24047828228257942,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 05:45:00,695,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21055.26,0.0,3055.26,0.0,21090.000000000702,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.33090866235461,26.226169379869237,0.24047828228257942,0.24035804314143813,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 06:00:00,696,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20793.66,0.0,2793.66,0.0,21090.000000000702,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.226169379869237,26.12040732324243,0.24035804314143813,0.24023786411986742,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 06:15:00,697,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20793.66,0.0,2793.66,0.0,21090.000000000702,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.12040732324243,26.013730438546773,0.24023786411986742,0.24011774518780749,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 06:30:00,698,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20793.66,0.0,2793.66,0.0,21090.000000000702,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.013730438546773,25.90625252959512,0.24011774518780749,0.2399976863152136,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 06:45:00,699,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20793.66,0.0,2793.66,0.0,21090.000000000702,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,25.90625252959512,25.798092759700936,0.2399976863152136,0.239877687472056,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:00:00,700,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,21090.000000000702,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,25.798092759700936,25.689375130549895,0.239877687472056,0.23975774862832,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:15:00,701,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,21090.000000000702,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,25.689375130549895,25.580227940413824,0.23975774862832,0.23963786975400586,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:30:00,702,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,21090.000000000702,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,25.580227940413824,25.47415822402674,0.23963786975400586,0.24539305081912885,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:45:00,703,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,21090.000000000702,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,25.47415822402674,25.364532192146132,0.24539305081912885,0.2452703542937193,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 08:00:00,704,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,21090.000000000702,20033.22,0.0,0,,0.0,0.0,,0.0,0.5,25.364532192146132,25.419881701928055,0.2452703542937193,0.24514771911657246,18000.0,1.0,False,0,0,0
2025-07-08 08:15:00,705,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,21090.000000000702,20033.22,0.0,0,,0.0,0.0,,0.0,0.5,25.419881701928055,25.4744183641411,0.24514771911657246,0.2450251452570142,18000.0,1.0,False,0,0,0
2025-07-08 08:30:00,706,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,21090.000000000702,20033.22,0.0,0,,0.0,0.0,,0.0,0.5,25.4744183641411,25.52828849677144,0.2450251452570142,0.2449026326843857,18000.0,1.0,False,0,0,0
2025-07-08 08:45:00,707,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,21090.000000000702,20033.22,0.0,0,,0.0,0.0,,0.0,0.5,25.52828849677144,25.5816391353178,0.2449026326843857,0.24478018136804353,18000.0,1.0,False,0,0,0
2025-07-08 09:00:00,708,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,21090.000000000702,20033.22,0.0,0,,0.0,0.0,,0.0,0.5,25.5816391353178,25.634617415181637,0.24478018136804353,0.2446577912773595,18000.0,1.0,False,0,0,0
2025-07-08 09:15:00,709,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,21090.000000000702,20033.22,0.0,0,,0.0,0.0,,0.0,0.5,25.634617415181637,25.687369953561937,0.2446577912773595,0.24453546238172083,18000.0,1.0,False,0,0,0
2025-07-08 09:30:00,710,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,21090.000000000702,20033.22,0.0,0,,0.0,0.0,,0.0,0.5,25.687369953561937,25.740042233501786,0.24453546238172083,0.24441319465053,18000.0,1.0,False,0,0,0
2025-07-08 09:45:00,711,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,21090.000000000702,20033.22,0.0,0,,0.0,0.0,,0.0,0.5,25.740042233501786,25.79277799272473,0.24441319465053,0.24429098805320473,18000.0,1.0,False,0,0,0
2025-07-08 10:00:00,712,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16274.52,0.0,0.0,1725.48,21090.000000000702,20033.22,0.0,0,,0.0,0.0,,0.0,0.5,25.79277799272473,25.845718619878397,0.24429098805320473,0.24416884255917815,18000.0,1.0,False,0,0,0
2025-07-08 10:15:00,713,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16274.52,0.0,0.0,1725.48,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.845718619878397,25.899002560771123,0.24416884255917815,0.24404675813789856,18000.0,1.0,False,0,0,0
2025-07-08 10:30:00,714,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16274.52,0.0,0.0,1725.48,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.899002560771123,25.95276473714453,0.24404675813789856,0.24392473475882961,18000.0,1.0,False,0,0,0
2025-07-08 10:45:00,715,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16274.52,0.0,0.0,1725.48,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.95276473714453,26.007135980471364,0.24392473475882961,0.2438027723914502,18000.0,1.0,False,0,0,0
2025-07-08 11:00:00,716,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1665.12,1665.12,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16334.880000000001,0.0,0.0,1665.12,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.007135980471364,26.062242483203487,0.2438027723914502,0.24368087100525448,18000.0,1.0,False,0,0,0
2025-07-08 11:15:00,717,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1665.12,1665.12,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16334.880000000001,0.0,0.0,1665.12,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.062242483203487,26.118205269820255,0.24368087100525448,0.24355903056975187,18000.0,1.0,False,0,0,0
2025-07-08 11:30:00,718,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1665.12,1665.12,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16334.880000000001,0.0,0.0,1665.12,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.118205269820255,26.175139689942686,0.24355903056975187,0.243437251054467,18000.0,1.0,False,0,0,0
2025-07-08 11:45:00,719,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1665.12,1665.12,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16334.880000000001,0.0,0.0,1665.12,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.175139689942686,26.233154935684343,0.243437251054467,0.2433155324289398,18000.0,1.0,False,0,0,0
2025-07-08 12:00:00,720,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1072.68,1072.68,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.233154935684343,26.130728585306073,0.2433155324289398,0.24906887466272534,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:15:00,721,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1072.68,1072.68,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.130728585306073,26.0271153157541,0.24906887466272534,0.248944340225394,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:30:00,722,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1072.68,1072.68,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.0271153157541,25.92579209387394,0.248944340225394,0.2488198680552813,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:45:00,723,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1072.68,1072.68,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92579209387394,25.82683401798149,0.2488198680552813,0.24869545812125368,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:00:00,724,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18863.22,0.0,863.22,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.82683401798149,25.771558076630345,0.24869545812125368,0.24857111039219307,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 13:15:00,725,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18863.22,0.0,863.22,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.771558076630345,25.718540819154406,0.24857111039219307,0.24844682483699698,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 13:30:00,726,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18863.22,0.0,863.22,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.718540819154406,25.667833461204342,0.24844682483699698,0.2483226014245785,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 13:45:00,727,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18863.22,0.0,863.22,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.667833461204342,25.619478316031085,0.2483226014245785,0.24819844012386622,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 14:00:00,728,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18659.147082978005,18659.147082978005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8481430492262729,6.990925377483554,2669.0525324552286,2669.0525324552286,18251.23253245523,0.0,251.23253245522847,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.619478316031085,25.557315004608864,0.24819844012386622,0.24807434090380429,20669.05253245523,1.1482806962475127,False,0,0,1
2025-07-08 14:15:00,729,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,18672.180000000022,0.0,672.1800000000235,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.557315004608864,25.472595809339893,0.24807434090380429,0.2479503037333524,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-08 14:30:00,730,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999997795,21999.999999997795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998997,7.119741100323552,3089.999999999722,3089.999999999722,18672.179999999724,0.0,672.179999999722,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.472595809339893,25.390532198924944,0.2479503037333524,0.24782632858148573,21089.999999999724,1.1716666666666513,False,0,0,1
2025-07-08 14:45:00,731,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,18672.180000000084,0.0,672.1800000000844,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.390532198924944,25.311128099694468,0.24782632858148573,0.247702415417195,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-08 15:00:00,732,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,19570.619999999944,0.0,1570.6199999999444,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.311128099694468,25.234378004133692,0.247702415417195,0.24757856420948643,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-08 15:15:00,733,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18877.62,0.0,877.6199999999999,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.234378004133692,25.201516983471958,0.24757856420948643,0.2474547749273817,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 15:30:00,734,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18877.62,0.0,877.6199999999999,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.201516983471958,25.171038709427354,0.2474547749273817,0.247331047539918,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 15:45:00,735,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18877.62,0.0,877.6199999999999,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.171038709427354,25.142910915054866,0.247331047539918,0.24720738201614806,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 16:00:00,736,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1056.78,1056.78,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21414.99902102845,21414.99902102845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9734090464103841,7.099781485463747,3016.2898766495846,3016.2898766495846,19959.509876649587,0.0,1959.5098766495846,0.0,21090.000000000702,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,25.142910915054866,25.08022969127218,0.24720738201614806,0.24708377832514,21016.289876649585,1.167571659813866,False,0,0,1
2025-07-08 16:15:00,737,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1056.78,1056.78,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.08022969127218,25.01562698121276,0.24708377832514,0.24696023643597745,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:30:00,738,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1056.78,1056.78,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.01562698121276,24.95345464528576,0.24696023643597745,0.24683675631775948,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:45:00,739,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1056.78,1056.78,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21951.8231714628,21951.8231714628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9978101441573999,7.1181334100828195,3083.9297196043126,3083.9297196043126,20027.149719604313,0.0,2027.1497196043126,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.953454645285756,24.894005032414945,0.24683675631775948,0.2467133379396006,21083.92971960431,1.1713294288669063,False,0,0,1
2025-07-08 17:00:00,740,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17544.72,0.0,0.0,455.28,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.894005032414945,25.00147625410761,0.2467133379396006,0.2465899812706308,18000.0,1.0,False,0,0,0
2025-07-08 17:15:00,741,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17544.72,0.0,0.0,455.28,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.00147625410761,25.110218445542667,0.2465899812706308,0.24646668627999552,18000.0,1.0,False,0,0,0
2025-07-08 17:30:00,742,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17544.72,0.0,0.0,455.28,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.110218445542667,25.220144165015533,0.24646668627999552,0.24634345293685553,18000.0,1.0,False,0,0,0
2025-07-08 17:45:00,743,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17544.72,0.0,0.0,455.28,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.220144165015533,25.33115877534695,0.24634345293685553,0.2462202812103871,18000.0,1.0,False,0,0,0
2025-07-08 18:00:00,744,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17926.62,0.0,0.0,73.38,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.33115877534695,25.44316086110067,0.2462202812103871,0.24609717106978193,18000.0,1.0,False,0,0,0
2025-07-08 18:15:00,745,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17926.62,0.0,0.0,73.38,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.44316086110067,25.556042674759393,0.24609717106978193,0.24597412248424705,18000.0,1.0,False,0,0,0
