timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-08 18:30:00,746,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17926.62,0.0,0.0,73.38,21090.000000000702,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,25.556042674759393,25.669690609948702,0.24597412248424705,0.24585113542300494,18000.0,1.0,False,0,0,0
2025-07-08 18:45:00,747,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17926.62,0.0,0.0,73.38,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.669690609948702,25.783985699682955,0.24585113542300494,0.24572820985529345,18000.0,1.0,False,0,0,0
2025-07-08 19:00:00,748,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,25.783985699682955,25.898804137499962,0.24572820985529345,0.24560534575036583,18000.0,1.0,False,0,0,0
2025-07-08 19:15:00,749,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.898804137499962,26.014017819253255,0.24560534575036583,0.24548254307749065,18000.0,1.0,False,0,0,0
2025-07-08 19:30:00,750,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.014017819253255,26.12949490324221,0.24548254307749065,0.2453598018059519,18000.0,1.0,False,0,0,0
2025-07-08 19:45:00,751,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.12949490324221,26.245100386281933,0.2453598018059519,0.24523712190504895,18000.0,1.0,False,0,0,0
2025-07-08 20:00:00,752,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.245100386281933,26.360696693246354,0.24523712190504895,0.24511450334409646,18000.0,1.0,False,0,0,0
2025-07-08 20:15:00,753,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,217.39220279250483,0.0,0.04830937839833441,-0.04830937839833441,0.0,0.04830937839833441,0.04830937839833441,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.360696693246354,26.474513836039506,0.24511450334409646,0.24171005897297235,18000.0,1.0,False,0,0,0
2025-07-08 20:30:00,754,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,667.3922027925048,0.0,0.1483093783983344,-0.1483093783983344,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.474513836039506,26.58467551826221,0.24171005897297235,0.23151383856316424,18000.0,1.0,False,0,0,0
2025-07-08 20:45:00,755,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1117.3922027925048,0.0,0.2483093783983344,-0.2483093783983344,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.58467551826221,26.691059015610342,0.23151383856316424,0.21452923800269147,18000.0,1.0,False,0,0,0
2025-07-08 21:00:00,756,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1567.3922027925014,0.0,0.34830937839833365,-0.34830937839833365,0.0,0.09999999999999926,0.09999999999999926,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.691059015610342,26.793541367126593,0.21452923800269147,0.1907596514816294,18000.0,1.0,False,0,0,0
2025-07-08 21:15:00,757,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191489362,0.0,0.2987234042553192,-0.2987234042553192,0.0,0.049585974143014466,0.049585974143014466,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.793541367126593,26.897048520702192,0.1907596514816294,0.17037056212767399,18000.0,1.0,False,0,0,0
2025-07-08 21:30:00,758,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6923.470243956909,6923.470243956909,0.0,894.2553191489362,0.0,0.19872340425531915,-0.19872340425531915,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.8654337804946136,6.990881561975388,990.3572507385705,990.3572507385705,18990.35725073857,0.0,990.3572507385705,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.897048520702192,26.951205945121316,0.17037056212767399,0.1567851455792651,18990.35725073857,1.055019847263254,False,1,0,0
2025-07-08 21:45:00,759,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999955,7999.999999999955,0.0,444.2553191489351,0.0,0.0987234042553189,-0.0987234042553189,0.0,0.10000000000000024,0.10000000000000024,0.1,0,4330.0,8000.0,0.9999999999999944,7.1047957371225525,1125.9999999999945,1125.9999999999945,19125.999999999993,0.0,1125.9999999999945,0.0,21090.000000000702,21090.000000047625,0.0,0,,0.0,0.0,,0.0,0.5,26.951205945121316,27.0,0.1567851455792651,0.15,19125.999999999993,1.0625555555555553,False,1,0,0
2025-07-08 22:00:00,760,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.06875724366,21953.324076392593,5.74468085106495,0.0,0.0012765957446811,0.0,0.0012765957446811,0.0012765957446811,0.0987234042553189,0.1,0.1,2,14000.0,22000.0,0.9981394889656209,7.118375603944342,3084.842663412701,3084.842663412701,21084.842663412703,0.0,3084.842663412701,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.94670006606431,0.15,0.15000000000000002,21084.842663412703,1.1713801479673724,False,0,0,1
2025-07-08 22:15:00,761,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319148935,455.74468085106497,0.0,0.1012765957446811,0.0,0.1012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94670006606431,26.937376855169543,0.15000000000000002,0.15587500000000004,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 22:30:00,762,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,17540.08074492608,17534.336064075014,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.10000000000000002,0.0,0.10000000000000002,0.1,2,14000.0,22000.0,0.7972763974966399,6.938185375545741,2528.050173860686,2528.050173860686,20528.050173860687,0.0,2528.050173860686,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169543,26.91615252410091,0.15587500000000004,0.15587206250000007,20528.050173860687,1.1404472318811494,False,0,0,1
2025-07-08 22:45:00,763,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,21999.999999998912,21999.999999998912,0.0,0.0,0.0,0.0,0.0,0.001276595744681092,0.0,0.001276595744681092,0.1,2,14000.0,22000.0,0.9999999999999506,7.119741100323588,3089.999999999863,3089.999999999863,21089.99999999986,0.0,3089.999999999863,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91615252410091,26.86064362117958,0.15587206250000007,0.15579412646875007,21089.99999999986,1.171666666666659,False,0,0,1
2025-07-08 23:00:00,764,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86064362117958,26.84565585818817,0.15579412646875007,0.15571622940551572,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 23:15:00,765,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912059205,21604.148912059205,0.0,181.7256745204696,0.0,0.04038348322677102,-0.04038348322677102,0.0,0.04038348322677102,0.04038348322677102,0.1,2,14000.0,22000.0,0.9820067687299638,7.106340959505374,3040.12276291946,3040.12276291946,21040.122762919462,0.0,3040.12276291946,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84565585818817,26.789942084001726,0.15571622940551572,0.15289492813682035,21040.122762919462,1.1688957090510812,False,0,0,1
2025-07-08 23:30:00,766,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656476391108,0.0,0.02013479216975802,-0.02013479216975802,0.0,0.020248691057013005,0.020248691057013005,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942084001726,26.895969785778316,0.15289492813682035,0.15145062794382816,18000.0,1.0,False,0,0,0
2025-07-08 23:45:00,767,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476407304,0.0,0.02013479216979401,-0.02013479216979401,0.0,3.5992042679566794e-14,3.5992042679566794e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778316,27.0,0.15145062794382816,0.15000704990093003,18000.0,1.0,False,0,0,0
2025-07-09 00:00:00,768,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.071023269084,17474.67758803316,359.393435235926,0.0,0.07986520783020577,0.0,0.07986520783020577,0.07986520783020577,0.02013479216979401,0.09999999999999978,0.1,2,14000.0,22000.0,0.8106395919667765,6.952602255873467,2565.0929489319046,2565.0929489319046,20565.092948931906,0.0,2565.0929489319046,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954796,0.15000704990093003,0.15462412733600417,20565.092948931906,1.1425051638295503,False,0,0,1
2025-07-09 00:15:00,769,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564764073,809.393435235926,0.0,0.17986520783020576,0.0,0.17986520783020576,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20734.62,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954796,26.955038148386446,0.15462412733600417,0.16511389623236078,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 00:30:00,770,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.01801820119,20632.624582965425,1259.3934352357646,0.0,0.27986520783016994,0.0,0.27986520783016994,0.09999999999996417,0.0,0.09999999999996417,0.1,2,14000.0,22000.0,0.9950917281000541,7.116128849152247,3076.394270293351,3076.394270293351,21076.39427029335,0.0,3076.394270293351,0.0,21090.000000000702,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386446,26.899842072658576,0.16511389623236078,0.18147342024426708,21076.39427029335,1.170910792794075,False,0,0,1
2025-07-09 00:45:00,771,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.02033407008,1549.9796659299209,0.0,0.34443992576220467,0.0,0.34443992576220467,0.06457471793203473,0.0,0.06457471793203473,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899842072658576,26.885780803858754,0.18147342024426708,0.20161852917267448,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 01:00:00,772,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20450.02033406943,1549.9796659305684,0.0,0.34443992576234855,0.0,0.34443992576234855,1.438849039914203e-13,0.0,1.438849039914203e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885780803858754,26.828673134331527,0.20161852917267448,0.22175356554662612,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 01:15:00,773,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21631.443335561828,20511.26831498968,1120.1750205721473,0.0,0.24892778234936608,0.0,0.24892778234936608,0.09551214341298248,0.0,0.09551214341298248,0.1,2,14000.0,22000.0,0.9832474243437195,7.107279013401151,3043.5618602807904,3043.5618602807904,21043.56186028079,0.0,3043.5618602807904,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828673134331527,26.76947957888338,0.22175356554662612,0.23626719597687806,21043.56186028079,1.1690867700155996,False,0,0,1
2025-07-09 01:30:00,774,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,20533.76643343601,19413.591412863596,1120.175020572413,0.0,0.2489277823494251,0.0,0.2489277823494251,5.900835375882707e-14,0.0,5.900835375882707e-14,0.1,2,14000.0,22000.0,0.9333530197016368,7.067802815332607,2905.2545706129326,2905.2545706129326,20905.25457061293,0.0,2905.2545706129326,0.0,21090.000000000702,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.76947957888338,26.716839886498004,0.23626719597687806,0.2507735695919184,20905.25457061293,1.1614030317007185,False,0,0,1
2025-07-09 01:45:00,775,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,5999.999999999998,4879.824979427585,1120.175020572413,0.0,0.2489277823494251,0.0,0.2489277823494251,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999998,6.864988558352403,873.9999999999998,873.9999999999998,18874.0,0.0,873.9999999999998,0.0,21090.000000000702,20977.980000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.716839886498004,26.77143255674473,0.2507735695919184,0.26527269002015114,18874.0,1.0485555555555555,False,1,0,0
2025-07-09 02:00:00,776,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,6000.0,4879.824979427586,1120.1750205724138,0.0,0.24892778234942528,0.0,0.24892778234942528,1.942890293094024e-16,0.0,1.942890293094024e-16,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.000000000702,20977.98,0.0,0,,0.0,0.0,,0.0,0.5,26.77143255674473,26.823604704039546,0.26527269002015114,0.2797645608881698,18874.0,1.0485555555555555,False,1,0,0
2025-07-09 02:15:00,777,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,7372.20983474462,6702.034814172213,670.1750205724065,0.0,0.14892778234942367,0.0,0.14892778234942367,0.10000000000000162,0.0,0.10000000000000162,0.1,0,4330.0,8000.0,0.9215262293430775,7.041953219965022,1046.8984391778222,1046.8984391778222,19046.89843917782,0.0,1046.8984391778222,0.0,21090.000000000702,20977.98,0.0,0,,0.0,0.0,,0.0,0.5,26.823604704039546,26.859665964841078,0.2797645608881698,0.28837418582075436,19046.89843917782,1.0581610243987678,False,1,0,0
2025-07-09 02:30:00,778,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,8000.0,7779.824979427603,220.17502057239744,0.0,0.048927782349421654,0.0,0.048927782349421654,0.100000000000002,0.0,0.100000000000002,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000000702,20977.98,0.0,0,,0.0,0.0,,0.0,0.5,26.859665964841078,26.885261915430565,0.28837418582075436,0.2911045059408725,19126.0,1.0625555555555555,False,1,0,0
2025-07-09 02:45:00,779,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,7999.999999999943,7999.999999999943,0.0,0.0,0.0,0.0,0.0,0.048927782349421654,0.0,0.048927782349421654,0.1,0,4330.0,8000.0,0.9999999999999928,7.104795737122557,1125.999999999992,1125.999999999992,19125.999999999993,0.0,1125.999999999992,0.0,21090.000000000702,20977.98,0.0,0,,0.0,0.0,,0.0,0.5,26.885261915430565,26.906864672767785,0.2911045059408725,0.2909589536879021,19125.999999999993,1.0625555555555553,False,1,0,0
2025-07-09 03:00:00,780,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,8000.000000002829,8000.000000002829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000003537,7.104795737122557,1126.0000000003984,1126.0000000003984,19126.0000000004,0.0,1126.0000000003984,0.0,21090.000000000702,20977.98,0.0,0,,0.0,0.0,,0.0,0.5,26.906864672767785,26.926138558983446,0.2909589536879021,0.29081347421105813,19126.0000000004,1.0625555555555777,False,1,0,0
2025-07-09 03:15:00,781,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,7999.999999999996,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999996,7.104795737122557,1125.9999999999995,1125.9999999999995,19126.0,0.0,1125.9999999999995,0.0,21090.000000000702,20977.980000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.926138558983446,26.94309667397765,0.29081347421105813,0.29066806747395263,19126.0,1.0625555555555555,False,1,0,0
2025-07-09 03:30:00,782,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,8000.0000000344935,8000.0000000344935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000043117,7.104795737125769,1126.000000004346,1126.000000004346,19126.000000004347,0.0,1126.000000004346,0.0,21090.000000000702,21082.860000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.94309667397765,26.95776149619884,0.29066806747395263,0.2905227334402157,19126.000000004347,1.062555555555797,False,1,0,0
2025-07-09 03:45:00,783,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,8000.0,7949.148286150798,50.851713849204195,0.0,0.01130038085537871,0.0,0.01130038085537871,0.01130038085537871,0.0,0.01130038085537871,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000000702,21082.86,0.0,0,,0.0,0.0,,0.0,0.5,26.95776149619884,26.97054617726855,0.2905227334402157,0.2910413694487491,19126.0,1.0625555555555555,False,1,0,0
2025-07-09 04:00:00,784,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,7811.766350280494,7634.336779031665,177.42957124882903,0.0,0.039428793610850894,0.0,0.039428793610850894,0.028128412755472183,0.0,0.028128412755472183,0.1,0,4330.0,8000.0,0.9764707937850619,7.086900067911204,1102.2825601353425,1102.2825601353425,19102.282560135343,0.0,1102.2825601353425,0.0,21090.000000000702,21082.86,0.0,0,,0.0,0.0,,0.0,0.5,26.97054617726855,26.983469186406467,0.2910413694487491,0.29321229038866226,19102.282560135343,1.061237920007519,False,1,0,0
2025-07-09 04:15:00,785,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,7077.1309690869475,6861.812037192769,215.31893189417906,0.0,0.04784865153203979,0.0,0.04784865153203979,0.008419857921188899,0.0,0.008419857921188899,0.1,0,4330.0,8000.0,0.8846413711358685,7.009013853200952,1009.7185021049554,1009.7185021049554,19009.718502104955,0.0,1009.7185021049554,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.983469186406467,27.0,0.29321229038866226,0.2958767925209753,19009.718502104955,1.0560954723391642,False,1,0,0
2025-07-09 04:30:00,786,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.04784865153203979,0.0,0.04784865153203979,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.90083443415768,0.2958767925209753,0.29572885412471484,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 04:45:00,787,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90083443415768,26.800214997170652,0.29572885412471484,0.2955809896976525,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 05:00:00,788,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.86,0.0,3082.86,0.0,21090.000000000702,21082.86,0.0,0,,0.0,0.0,,0.0,0.5,26.800214997170652,26.698213787811568,0.2955809896976525,0.2954331992028037,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 05:15:00,789,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.86,0.0,3082.86,0.0,21090.000000000702,21082.86,0.0,0,,0.0,0.0,,0.0,0.5,26.698213787811568,26.594910839890716,0.2954331992028037,0.2952854826032023,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 05:30:00,790,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.86,0.0,3082.86,0.0,21090.000000000702,21082.86,0.0,0,,0.0,0.0,,0.0,0.5,26.594910839890716,26.493768768187287,0.2952854826032023,0.30101283986190075,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 05:45:00,791,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.86,0.0,3082.86,0.0,21090.000000000702,21082.86,0.0,0,,0.0,0.0,,0.0,0.5,26.493768768187287,26.388113397606606,0.30101283986190075,0.30086233344196983,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 06:00:00,792,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20977.98,0.0,2977.98,0.0,21090.000000000702,20977.98,0.0,0,,0.0,0.0,,0.0,0.5,26.388113397606606,26.281440405880023,0.30086233344196983,0.30071190227524885,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 06:15:00,793,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20977.98,0.0,2977.98,0.0,21090.000000000702,20977.98,0.0,0,,0.0,0.0,,0.0,0.5,26.281440405880023,26.17385771009453,0.30071190227524885,0.30056154632411125,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 06:30:00,794,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20977.98,0.0,2977.98,0.0,21090.000000000702,20977.98,0.0,0,,0.0,0.0,,0.0,0.5,26.17385771009453,26.06547908524042,0.30056154632411125,0.3004112655509492,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 06:45:00,795,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20977.98,0.0,2977.98,0.0,21090.000000000702,20977.98,0.0,0,,0.0,0.0,,0.0,0.5,26.06547908524042,25.956423665970732,0.3004112655509492,0.30026105991817376,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:00:00,796,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,21090.000000000702,20734.62,0.0,0,,0.0,0.0,,0.0,0.5,25.956423665970732,25.850190425471922,0.30026105991817376,0.30598592938821473,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:15:00,797,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,21090.000000000702,20734.62,0.0,0,,0.0,0.0,,0.0,0.5,25.850190425471922,25.740138649301915,0.30598592938821473,0.30583293642352066,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:30:00,798,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,21090.000000000702,20734.62,0.0,0,,0.0,0.0,,0.0,0.5,25.740138649301915,25.629794435177338,0.30583293642352066,0.3056800199553089,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:45:00,799,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,21090.000000000702,20734.62,0.0,0,,0.0,0.0,,0.0,0.5,25.629794435177338,25.519292949609007,0.3056800199553089,0.3055271799453313,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 08:00:00,800,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.519292949609007,25.5737719301302,0.3055271799453313,0.30537441635535867,18000.0,1.0,False,0,0,0
2025-07-09 08:15:00,801,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.5737719301302,25.62744295980961,0.30537441635535867,0.305221729147181,18000.0,1.0,False,0,0,0
2025-07-09 08:30:00,802,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.62744295980961,25.680452329089313,0.305221729147181,0.3050691182826074,18000.0,1.0,False,0,0,0
2025-07-09 08:45:00,803,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.680452329089313,25.73294704607888,0.3050691182826074,0.30491658372346614,18000.0,1.0,False,0,0,0
2025-07-09 09:00:00,804,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.73294704607888,25.785074218944686,0.30491658372346614,0.3047641254316044,18000.0,1.0,False,0,0,0
2025-07-09 09:15:00,805,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.785074218944686,25.83698043780382,0.3047641254316044,0.30461174336888863,18000.0,1.0,False,0,0,0
2025-07-09 09:30:00,806,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.83698043780382,25.88881115876981,0.30461174336888863,0.3044594374972042,18000.0,1.0,False,0,0,0
2025-07-09 09:45:00,807,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.88881115876981,25.94071009278812,0.3044594374972042,0.30430720777845566,18000.0,1.0,False,0,0,0
2025-07-09 10:00:00,808,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.94071009278812,25.99281860187893,0.30430720777845566,0.30415505417456645,18000.0,1.0,False,0,0,0
2025-07-09 10:15:00,809,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.99281860187893,26.0452751053729,0.30415505417456645,0.30400297664747916,18000.0,1.0,False,0,0,0
2025-07-09 10:30:00,810,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,26.0452751053729,26.098214498682925,0.30400297664747916,0.30385097515915543,18000.0,1.0,False,0,0,0
2025-07-09 10:45:00,811,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,26.098214498682925,26.151767587101105,0.30385097515915543,0.30369904967157585,18000.0,1.0,False,0,0,0
2025-07-09 11:00:00,812,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2722.8,2722.8,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.2,0.0,0.0,2722.8,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,26.151767587101105,26.206060537045936,0.30369904967157585,0.3035472001467401,18000.0,1.0,False,0,0,0
2025-07-09 11:15:00,813,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2722.8,2722.8,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.2,0.0,0.0,2722.8,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,26.206060537045936,26.26121434710984,0.3035472001467401,0.30339542654666674,18000.0,1.0,False,0,0,0
2025-07-09 11:30:00,814,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2722.8,2722.8,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.2,0.0,0.0,2722.8,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,26.26121434710984,26.317344341172515,0.30339542654666674,0.3032437288333934,18000.0,1.0,False,0,0,0
2025-07-09 11:45:00,815,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2722.8,2722.8,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.2,0.0,0.0,2722.8,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,26.317344341172515,26.374559685751002,0.3032437288333934,0.3030921069689767,18000.0,1.0,False,0,0,0
2025-07-09 12:00:00,816,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3068.88,3068.88,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,26.374559685751002,26.267962933653607,0.3030921069689767,0.3029405609154922,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:15:00,817,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3068.88,3068.88,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,26.267962933653607,26.163577720892178,0.3029405609154922,0.30278909063503445,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:30:00,818,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3068.88,3068.88,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.163577720892178,26.06148689798312,0.30278909063503445,0.30263769608971697,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:45:00,819,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3068.88,3068.88,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.06148689798312,25.961765538817552,0.30263769608971697,0.3024863772416721,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:00:00,820,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18498.06,0.0,498.05999999999995,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961765538817552,25.905730607661702,0.3024863772416721,0.3023351340530513,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 13:15:00,821,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18498.06,0.0,498.05999999999995,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.905730607661702,25.85195862969871,0.3023351340530513,0.3021839664860248,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 13:30:00,822,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21177.570511256305,21177.570511256305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9626168414207411,7.091399580525534,2986.3738844182944,2986.3738844182944,19087.433884418297,0.0,1087.4338844182944,0.0,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.85195862969871,25.765419017729915,0.3021839664860248,0.3020328745027818,20986.373884418295,1.1659096602454608,False,0,0,1
2025-07-09 13:45:00,823,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21999.99999999917,21999.99999999917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999623,7.119741100323597,3089.9999999998954,3089.9999999998954,19191.059999999896,0.0,1191.0599999998954,0.0,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.765419017729915,25.67526495380121,0.3020328745027818,0.3018818580655305,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-09 14:00:00,824,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000001448,22000.000000001448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000657,7.119741100323673,3090.0000000001824,3090.0000000001824,19836.42000000018,0.0,1836.4200000001824,0.0,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.67526495380121,25.58773144566386,0.3018818580655305,0.30173091713649774,21090.000000000182,1.1716666666666768,False,0,0,1
2025-07-09 14:15:00,825,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,19836.420000000086,0.0,1836.4200000000847,0.0,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.58773144566386,25.502841157913952,0.30173091713649774,0.3015800516779295,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-09 14:30:00,826,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,19836.419999999962,0.0,1836.4199999999632,0.0,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.502841157913952,25.42060741741326,0.3015800516779295,0.30142926165209055,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-09 14:45:00,827,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,19836.419999999845,0.0,1836.4199999998427,0.0,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.42060741741326,25.3410341450788,0.30142926165209055,0.3012785470212645,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-09 15:00:00,828,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,20083.139999999945,0.0,2083.1399999999444,0.0,21090.000000000702,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.3410341450788,25.264115828012738,0.3012785470212645,0.3011279077477539,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-09 15:15:00,829,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19390.14,0.0,1390.1399999999999,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.264115828012738,25.23108753209168,0.3011279077477539,0.30097734379388,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 15:30:00,830,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20797.63505539408,20797.63505539408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9453470479724582,7.07763171004081,2938.502016979654,2938.502016979654,19931.642016979655,0.0,1931.6420169796538,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.23108753209168,25.168210660795637,0.30097734379388,0.3008268551219831,20938.502016979655,1.1632501120544252,False,0,0,1
2025-07-09 15:45:00,831,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19390.14,0.0,1390.1399999999999,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.168210660795637,25.140098774196705,0.3008268551219831,0.3006764416944221,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 16:00:00,832,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,571.68,571.68,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,19878.46163633792,19878.46163633792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9035664380153601,7.04239170281189,2822.686166178578,2822.686166178578,20251.006166178577,0.0,2251.006166178578,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.140098774196705,25.088957399091523,0.3006764416944221,0.3005261034735749,20822.686166178577,1.1568158981210321,False,0,0,1
2025-07-09 16:15:00,833,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,571.68,571.68,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20518.32,0.0,2518.32,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.088957399091523,25.024305595675617,0.3005261034735749,0.3003758404218381,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:30:00,834,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,571.68,571.68,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20518.32,0.0,2518.32,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.024305595675617,24.962084442542263,0.3003758404218381,0.30022565250162725,21090.0,1.1716666666666666,False,0,0,1
