timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 15:45:00,927,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19142.94,0.0,1142.94,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.167611013731037,25.139502500146843,0.29975117654273464,0.2996013009544633,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 16:00:00,928,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1110.78,1110.78,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,19877.510247909675,19877.510247909675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9035231930868034,7.042353729520721,2822.5662912366192,2822.5662912366192,19711.78629123662,0.0,1711.7862912366193,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.139502500146843,25.088371614496403,0.2996013009544633,0.2994515003039861,20822.56629123662,1.1568092384020345,False,0,0,1
2025-07-10 16:15:00,929,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1110.78,1110.78,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.088371614496403,25.023723106118844,0.2994515003039861,0.2993017745538341,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:30:00,930,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1110.78,1110.78,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000702,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,25.023723106118844,24.961505229489248,0.2993017745538341,0.2991521236665572,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:45:00,931,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1110.78,1110.78,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,19303.08302913028,19303.08302913028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8774128649604673,7.0188219091741555,2750.1884616704156,2750.1884616704156,19639.408461670417,0.0,1639.4084616704156,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.961505229489248,24.921875883149788,0.2991521236665572,0.29900254760472394,20750.188461670416,1.1527882478705787,False,0,0,1
2025-07-10 17:00:00,932,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.921875883149788,25.02919033130707,0.29900254760472394,0.2988530463309216,18000.0,1.0,False,0,0,0
2025-07-10 17:15:00,933,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.02919033130707,25.13777663105788,0.2988530463309216,0.2987036198077561,18000.0,1.0,False,0,0,0
2025-07-10 17:30:00,934,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13777663105788,25.24754733573722,0.2987036198077561,0.29855426799785223,18000.0,1.0,False,0,0,0
2025-07-10 17:45:00,935,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24754733573722,25.358407803233327,0.29855426799785223,0.2984049908638533,18000.0,1.0,False,0,0,0
2025-07-10 18:00:00,936,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17898.42,0.0,0.0,101.58,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358407803233327,25.470256613205184,0.2984049908638533,0.29825578836842137,18000.0,1.0,False,0,0,0
2025-07-10 18:15:00,937,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17898.42,0.0,0.0,101.58,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.470256613205184,25.58298601325832,0.29825578836842137,0.2981066604742372,18000.0,1.0,False,0,0,0
2025-07-10 18:30:00,938,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17898.42,0.0,0.0,101.58,21090.000000000702,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,25.58298601325832,25.696482392168573,0.2981066604742372,0.29795760714400005,18000.0,1.0,False,0,0,0
2025-07-10 18:45:00,939,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17898.42,0.0,0.0,101.58,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.696482392168573,25.810626778127837,0.29795760714400005,0.29780862834042804,18000.0,1.0,False,0,0,0
2025-07-10 19:00:00,940,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.810626778127837,25.925295359878593,0.29780862834042804,0.29765972402625784,18000.0,1.0,False,0,0,0
2025-07-10 19:15:00,941,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,25.925295359878593,26.040360028506004,0.29765972402625784,0.29751089416424475,18000.0,1.0,False,0,0,0
2025-07-10 19:30:00,942,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.040360028506004,26.155688937567913,0.29751089416424475,0.29736213871716266,18000.0,1.0,False,0,0,0
2025-07-10 19:45:00,943,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,142.7287022772148,0.0,0.03171748939493663,-0.03171748939493663,0.0,0.03171748939493663,0.03171748939493663,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.155688937567913,26.270076613897473,0.29736213871716266,0.2950587369008655,18000.0,1.0,False,0,0,0
2025-07-10 20:00:00,944,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,592.7287022772155,0.0,0.13171748939493677,-0.13171748939493677,0.0,0.10000000000000014,0.10000000000000014,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.270076613897473,26.381086964314477,0.2950587369008655,0.2859630085246069,18000.0,1.0,False,0,0,0
2025-07-10 20:15:00,945,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1042.7287022772155,0.0,0.23171748939493678,-0.23171748939493678,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.381086964314477,26.488599388086737,0.2859630085246069,0.27007834975166684,18000.0,1.0,False,0,0,0
2025-07-10 20:30:00,946,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1492.7287022772155,0.0,0.3317174893949368,-0.3317174893949368,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.488599388086737,26.592491815333037,0.27007834975166684,0.24740815504724367,18000.0,1.0,False,0,0,0
2025-07-10 20:45:00,947,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1942.728702277211,0.0,0.43171748939493576,-0.43171748939493576,0.0,0.09999999999999898,0.09999999999999898,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.592491815333037,26.692641322264013,0.24740815504724367,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-10 21:00:00,948,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1928.5802115548697,0.0,0.4285733803455266,-0.4285733803455266,0.0,0.0031441090494091495,0.0031441090494091495,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692641322264013,26.79240586323962,0.21795581717930324,0.1887317998450664,18000.0,1.0,False,0,0,0
2025-07-10 21:15:00,949,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1478.5802115548697,0.0,0.3285733803455266,-0.3285733803455266,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000236,0.0,0,,0.0,0.0,,0.0,0.5,26.79240586323962,26.894911967331538,0.1887317998450664,0.16631587278036628,18000.0,1.0,False,0,0,0
2025-07-10 21:30:00,950,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6370.78923973335,6370.78923973335,0.0,1028.5802115548695,0.0,0.22857338034552654,-0.22857338034552654,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.7963486549666687,6.919359941642744,920.719444206402,920.719444206402,18920.719444206403,0.0,920.719444206402,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.894911967331538,26.952219080702,0.16631587278036628,0.15070463194006806,18920.719444206403,1.051151080233689,False,1,0,0
2025-07-10 21:45:00,951,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999878,7999.999999999878,0.0,578.5802115548694,0.0,0.12857338034552654,-0.12857338034552654,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.9999999999999848,7.104795737122547,1125.9999999999845,1125.9999999999845,19125.999999999985,0.0,1125.9999999999845,0.0,21090.000000000702,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.952219080702,27.0,0.15070463194006806,0.14189467498105954,19125.999999999985,1.0625555555555548,False,1,0,0
2025-07-10 22:00:00,952,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,128.5802115548694,0.0,0.028573380345526533,-0.028573380345526533,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986635645050594,0.14189467498105954,0.1398826012614001,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:15:00,953,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16178.580211554869,321.4197884451306,0.0,0.07142661965447347,0.0,0.07142661965447347,0.07142661965447347,0.028573380345526533,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986635645050594,26.97608035983098,0.1398826012614001,0.1440089738654697,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:30:00,954,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15728.580211554869,771.4197884451306,0.0,0.17142661965447348,0.0,0.17142661965447348,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97608035983098,26.968181490442525,0.1440089738654697,0.1540082832832373,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:45:00,955,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,21678.58021155487,321.4197884451314,0.0,0.07142661965447365,0.0,0.07142661965447365,0.09999999999999983,0.0,0.09999999999999983,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968181490442525,26.914790572998854,0.1540082832832373,0.158127593046296,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 23:00:00,956,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.000000000102,0.0,38.95974504427494,0.0,0.008657721120949986,-0.008657721120949986,0.07142661965447365,0.008657721120949986,0.08008434077542365,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914790572998854,26.857956035315627,0.158127593046296,0.1574603688475331,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 23:15:00,957,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.0,22000.0,0.0,488.95974504427494,0.0,0.10865772112094998,-0.10865772112094998,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.857956035315627,26.796899933944356,0.15746036884753442,0.15000000000000266,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 23:30:00,958,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,776.1877138456284,0.0,0.17248615863236189,-0.17248615863236189,0.0,0.0638284375114119,0.0638284375114119,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.796899933944356,26.89774663919691,0.15000000000000266,0.13820719031030418,18000.0,1.0,False,0,0,0
2025-07-10 23:45:00,959,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,326.1877138456284,0.0,0.07248615863236187,-0.07248615863236187,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89774663919691,27.000000000000004,0.13820719031030418,0.13321375528632012,18000.0,1.0,False,0,0,0
2025-07-11 00:00:00,960,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19200.868277550562,19077.05599139619,123.81228615437162,0.0,0.02751384136763814,0.0,0.02751384136763814,0.02751384136763814,0.07248615863236187,0.1,0.1,2,14000.0,22000.0,0.8727667398886619,7.01450419039509,2737.3094029713707,2737.3094029713707,20737.309402971372,0.0,2737.3094029713707,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,26.959536933929577,0.13321375528632012,0.1347635865890257,20737.309402971372,1.1520727446095207,False,0,0,1
2025-07-11 00:15:00,961,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15926.18771384563,573.8122861543716,0.0,0.12751384136763813,0.0,0.12751384136763813,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.959536933929577,26.94132105208201,0.1347635865890257,0.14218764297607994,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 00:30:00,962,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.000000000167,21396.16121184125,603.8387881589188,0.0,0.13418639736864862,0.0,0.13418639736864862,0.006672556001010493,0.0,0.006672556001010493,0.1,2,14000.0,22000.0,1.0000000000000075,7.119741100323624,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000702,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.94132105208201,26.880475610304284,0.14218764297607994,0.15000000000000002,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-11 00:45:00,963,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,15446.161211841081,1053.8387881589188,0.0,0.2341863973686486,0.0,0.2341863973686486,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.880475610304284,26.862802221271927,0.15000000000000002,0.16368345084540814,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 01:00:00,964,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20946.16121184108,1053.8387881589188,0.0,0.2341863973686486,0.0,0.2341863973686486,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.862802221271927,26.802102749688462,0.16368345084540814,0.17736005996539356,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:15:00,965,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,14996.16121184108,1503.8387881589206,0.0,0.334186397368649,0.0,0.334186397368649,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.802102749688462,26.784421955927545,0.17736005996539356,0.196904830780819,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 01:30:00,966,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,21999.999999999996,20496.16121184108,1503.8387881589151,0.0,0.3341863973686478,0.0,0.3341863973686478,1.2212453270876722e-15,0.0,1.2212453270876722e-15,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,21090.0,0.0,3089.9999999999995,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784421955927545,26.723578939178964,0.196904830780819,0.21643982921083665,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:45:00,967,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,20905.32356575163,1094.6764342483693,0.0,0.24326142983297097,0.0,0.24326142983297097,0.09092496753567683,0.0,0.09092496753567683,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.723578939178964,26.657942462856926,0.21643982921083665,0.2306232182989183,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:00:00,968,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15405.32356575163,1094.6764342483693,0.0,0.24326142983297097,0.0,0.24326142983297097,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.657942462856926,26.631811752532432,0.2306232182989183,0.2447995156924559,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 02:15:00,969,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15405.32356575163,1094.6764342483693,0.0,0.24326142983297097,0.0,0.24326142983297097,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.631811752532432,26.603677183049346,0.2447995156924559,0.2589687249372967,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 02:30:00,970,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15855.323565751632,644.6764342483675,0.0,0.14326142983297055,0.0,0.14326142983297055,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.603677183049346,26.57014683113898,0.2589687249372967,0.26725584957751514,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 02:45:00,971,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,21355.323565751656,644.6764342483439,0.0,0.1432614298329653,0.0,0.1432614298329653,5.245803791353865e-15,0.0,5.245803791353865e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.57014683113898,26.493357184082203,0.26725584957751514,0.2755388306554131,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:00:00,972,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,15855.323565751656,644.6764342483439,0.0,0.1432614298329653,0.0,0.1432614298329653,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.493357184082203,26.456042123178605,0.2755388306554131,0.28381767024277216,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 03:15:00,973,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.0432614298329653,0.0,0.0432614298329653,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.456042123178605,26.415269530624208,0.28381767024277216,0.2895507614076508,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 03:30:00,974,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.415269530624208,26.49290338052702,0.2895507614076508,0.28940598602694706,18000.0,1.0,False,0,0,0
2025-07-11 03:45:00,975,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.49290338052702,26.567921500643514,0.289405986026947,0.28926128303393356,18000.0,1.0,False,0,0,0
2025-07-11 04:00:00,976,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.567921500643514,26.640366799430186,0.28926128303393356,0.28911665239241663,18000.0,1.0,False,0,0,0
2025-07-11 04:15:00,977,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.640366799430186,26.71029115422941,0.28911665239241663,0.28897209406622043,18000.0,1.0,False,0,0,0
2025-07-11 04:30:00,978,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.71029115422941,26.77775520064455,0.28897209406622043,0.28882760801918733,18000.0,1.0,False,0,0,0
2025-07-11 04:45:00,979,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77775520064455,26.677828084346032,0.28882760801918733,0.28868319421517774,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:00:00,980,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.677828084346032,26.57651530137159,0.28868319421517774,0.28853885261807016,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:15:00,981,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.57651530137159,26.47727190743696,0.28853885261807016,0.29426958319176116,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:30:00,982,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.47727190743696,26.373416554728585,0.29426958319176116,0.2941224484001653,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:45:00,983,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.373416554728585,26.26843816534861,0.2941224484001653,0.2939753871759653,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:00:00,984,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000702,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.26843816534861,26.16243834680348,0.2939753871759653,0.2938283994823773,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:15:00,985,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000702,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.16243834680348,26.055525037600294,0.2938283994823773,0.29368148528263616,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:30:00,986,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000702,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.055525037600294,25.947812034028964,0.29368148528263616,0.29353464453999484,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:45:00,987,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000702,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,25.947812034028964,25.839418491922338,0.29353464453999484,0.29338787721772486,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:00:00,988,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000702,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.839418491922338,25.73046840552755,0.29338787721772486,0.293241183279116,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:15:00,989,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000702,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.73046840552755,25.621090065719727,0.293241183279116,0.29309456268747647,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:30:00,990,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000702,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.621090065719727,25.514790499877797,0.29309456268747647,0.29882301540613276,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:45:00,991,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000702,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.514790499877797,25.404935911445527,0.29882301540613276,0.29867360389842973,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 08:00:00,992,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.404935911445527,25.46005815030639,0.29867360389842973,0.29852426709648056,18000.0,1.0,False,0,0,0
2025-07-11 08:15:00,993,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.46005815030639,25.51436881999731,0.29852426709648056,0.29837500496293234,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.51436881999731,25.56801423131346,0.29837500496293234,0.2982258174604509,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.56801423131346,25.621141412603016,0.2982258174604509,0.2980767045517207,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.621141412603016,25.673897492157124,0.2980767045517207,0.29792766619944483,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000702,20964.420000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.673897492157124,25.726429080104438,0.29792766619944483,0.2977787023663451,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.726429080104438,25.778881652457486,0.2977787023663451,0.29762981301516195,18000.0,1.0,False,0,0,0
2025-07-11 09:45:00,999,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.778881652457486,25.831398939948805,0.29762981301516195,0.29748099810865436,18000.0,1.0,False,0,0,0
2025-07-11 10:00:00,1000,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.831398939948805,25.884122324274337,0.29748099810865436,0.2973322576096,18000.0,1.0,False,0,0,0
2025-07-11 10:15:00,1001,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.884122324274337,25.937190244329834,0.2973322576096,0.29718359148079526,18000.0,1.0,False,0,0,0
2025-07-11 10:30:00,1002,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.937190244329834,25.99073761498322,0.29718359148079526,0.29703499968505487,18000.0,1.0,False,0,0,0
2025-07-11 10:45:00,1003,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.99073761498322,26.04489526087221,0.29703499968505487,0.29688648218521235,18000.0,1.0,False,0,0,0
2025-07-11 11:00:00,1004,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,513.66,513.66,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.04489526087221,26.09978936765208,0.29688648218521235,0.29673803894411976,18000.0,1.0,False,0,0,0
2025-07-11 11:15:00,1005,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,513.66,513.66,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.09978936765208,26.155540953043825,0.29673803894411976,0.29658966992464775,18000.0,1.0,False,0,0,0
2025-07-11 11:30:00,1006,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,513.66,513.66,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.155540953043825,26.212265359948123,0.29658966992464775,0.29644137508968543,18000.0,1.0,False,0,0,0
2025-07-11 11:45:00,1007,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,513.66,513.66,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.212265359948123,26.270071773795998,0.29644137508968543,0.2962931544021406,18000.0,1.0,False,0,0,0
2025-07-11 12:00:00,1008,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,854.88,854.88,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.270071773795998,26.16743776620335,0.2962931544021406,0.30202000782493954,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:15:00,1009,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,854.88,854.88,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.16743776620335,26.06361800750883,0.30202000782493954,0.3018689978210271,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:30:00,1010,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,854.88,854.88,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.06361800750883,25.96208945798755,0.3018689978210271,0.3017180633221166,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:45:00,1011,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,854.88,854.88,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96208945798755,25.862927209421958,0.3017180633221166,0.3015672042904555,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:00:00,1012,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19048.98,0.0,1048.98,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.862927209421958,25.807448243868958,0.3015672042904555,0.3014164206883103,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 13:15:00,1013,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19048.98,0.0,1048.98,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.807448243868958,25.754229104202302,0.3014164206883103,0.3012657124779662,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 13:30:00,1014,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19048.98,0.0,1048.98,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.754229104202302,25.70332099964884,0.3012657124779662,0.30111507962172723,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 13:45:00,1015,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19048.98,0.0,1048.98,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.70332099964884,25.654766237071833,0.30111507962172723,0.3009645220819164,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 14:00:00,1016,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,19351.09905834435,19351.09905834435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.879595411742925,7.020836255379641,2756.238481351388,2756.238481351388,20367.25848135139,0.0,2367.258481351388,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.654766237071833,25.587214791278512,0.3009645220819164,0.30081403982087546,20756.23848135139,1.1531243600750771,False,0,0,1
2025-07-11 14:15:00,1017,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,20701.020000000084,0.0,2701.0200000000846,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.587214791278512,25.502327409709522,0.30081403982087546,0.30066363280096503,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-11 14:30:00,1018,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999998272,21999.999999998272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999215,7.1197411003235676,3089.999999999782,3089.999999999782,20701.019999999782,0.0,2701.019999999782,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.502327409709522,25.42009655904249,0.30066363280096503,0.3005133009845646,21089.99999999978,1.1716666666666546,False,0,0,1
2025-07-11 14:45:00,1019,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20701.020000000022,0.0,2701.0200000000236,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.42009655904249,25.34052616028636,0.3005133009845646,0.3003630443340723,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-11 15:00:00,1020,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.00000000052,22000.00000000052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000235,7.119741100323642,3090.0000000000655,3090.0000000000655,20873.340000000066,0.0,2873.3400000000656,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.34052616028636,25.263610700634747,0.3003630443340723,0.3002128628119053,21090.000000000065,1.1716666666666704,False,0,0,1
