timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 13:00:00,1204,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19238.28,0.0,1238.28,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961765538817552,25.905730607661702,0.3024863772416721,0.3023351340530513,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 13:15:00,1205,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19238.28,0.0,1238.28,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.905730607661702,25.85195862969871,0.3023351340530513,0.3021839664860248,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 13:30:00,1206,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21177.570511256305,21177.570511256305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9626168414207411,7.091399580525534,2986.3738844182944,2986.3738844182944,19827.653884418294,0.0,1827.6538844182944,0.0,21090.000000000702,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.85195862969871,25.765419017729915,0.3021839664860248,0.3020328745027818,20986.373884418295,1.1659096602454608,False,0,0,1
2025-07-13 13:45:00,1207,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21999.99999999917,21999.99999999917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999623,7.119741100323597,3089.9999999998954,3089.9999999998954,19931.279999999893,0.0,1931.2799999998954,0.0,21090.000000000702,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.765419017729915,25.67526495380121,0.3020328745027818,0.3018818580655305,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-13 14:00:00,1208,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000001448,22000.000000001448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000657,7.119741100323673,3090.0000000001824,3090.0000000001824,20630.400000000183,0.0,2630.4000000001824,0.0,21090.000000000702,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.67526495380121,25.58773144566386,0.3018818580655305,0.30173091713649774,21090.000000000182,1.1716666666666768,False,0,0,1
2025-07-13 14:15:00,1209,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,20630.400000000085,0.0,2630.4000000000847,0.0,21090.000000000702,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.58773144566386,25.502841157913952,0.30173091713649774,0.3015800516779295,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-13 14:30:00,1210,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,20630.399999999965,0.0,2630.3999999999633,0.0,21090.000000000702,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.502841157913952,25.42060741741326,0.3015800516779295,0.30142926165209055,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-13 14:45:00,1211,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,20630.399999999845,0.0,2630.3999999998427,0.0,21090.000000000702,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.42060741741326,25.3410341450788,0.30142926165209055,0.3012785470212645,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-13 15:00:00,1212,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,20687.759999999944,0.0,2687.7599999999447,0.0,21090.000000000702,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.3410341450788,25.264115828012738,0.3012785470212645,0.3011279077477539,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-13 15:15:00,1213,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19994.76,0.0,1994.76,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.264115828012738,25.23108753209168,0.3011279077477539,0.30097734379388,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 15:30:00,1214,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20797.63505539408,20797.63505539408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9453470479724582,7.07763171004081,2938.502016979654,2938.502016979654,20536.262016979654,0.0,2536.2620169796537,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.23108753209168,25.168210660795637,0.30097734379388,0.3008268551219831,20938.502016979655,1.1632501120544252,False,0,0,1
2025-07-13 15:45:00,1215,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19994.76,0.0,1994.76,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.168210660795637,25.140098774196705,0.3008268551219831,0.3006764416944221,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 16:00:00,1216,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,430.8,430.8,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,19878.46163633792,19878.46163633792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9035664380153601,7.04239170281189,2822.686166178578,2822.686166178578,20391.886166178578,0.0,2391.8861661785777,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.140098774196705,25.088957399091523,0.3006764416944221,0.3005261034735749,20822.686166178577,1.1568158981210321,False,0,0,1
2025-07-13 16:15:00,1217,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,430.8,430.8,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.088957399091523,25.024305595675617,0.3005261034735749,0.3003758404218381,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:30:00,1218,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,430.8,430.8,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.024305595675617,24.962084442542263,0.3003758404218381,0.30022565250162725,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:45:00,1219,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,430.8,430.8,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,19304.08335866137,19304.08335866137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8774583344846077,7.018863964925408,2750.3145031913327,2750.3145031913327,20319.514503191334,0.0,2319.5145031913326,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.962084442542263,24.922444335657897,0.30022565250162725,0.3000755396753765,20750.314503191334,1.1527952501772962,False,0,0,1
2025-07-13 17:00:00,1220,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17564.58,0.0,0.0,435.42,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.922444335657897,25.02975558626982,0.3000755396753765,0.2999255019055388,18000.0,1.0,False,0,0,0
2025-07-13 17:15:00,1221,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17564.58,0.0,0.0,435.42,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.02975558626982,25.13833870646146,0.2999255019055388,0.29977553915458605,18000.0,1.0,False,0,0,0
2025-07-13 17:30:00,1222,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17564.58,0.0,0.0,435.42,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13833870646146,25.24810624946666,0.29977553915458605,0.2996256513850088,18000.0,1.0,False,0,0,0
2025-07-13 17:45:00,1223,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17564.58,0.0,0.0,435.42,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24810624946666,25.358963573073037,0.2996256513850088,0.2994758385593163,18000.0,1.0,False,0,0,0
2025-07-13 18:00:00,1224,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17936.76,0.0,0.0,63.24,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358963573073037,25.470809256839548,0.2994758385593163,0.2993261006400367,18000.0,1.0,False,0,0,0
2025-07-13 18:15:00,1225,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17936.76,0.0,0.0,63.24,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.470809256839548,25.58353554827224,0.2993261006400367,0.2991764375897167,18000.0,1.0,False,0,0,0
2025-07-13 18:30:00,1226,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17936.76,0.0,0.0,63.24,21090.000000000702,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,25.58353554827224,25.69702883604804,0.2991764375897167,0.29902684937092183,18000.0,1.0,False,0,0,0
2025-07-13 18:45:00,1227,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17936.76,0.0,0.0,63.24,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69702883604804,25.811170148260484,0.29902684937092183,0.2988773359462364,18000.0,1.0,False,0,0,0
2025-07-13 19:00:00,1228,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.811170148260484,25.925835673554243,0.2988773359462364,0.29872789727826327,18000.0,1.0,False,0,0,0
2025-07-13 19:15:00,1229,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.925835673554243,26.04089730291723,0.29872789727826327,0.29857853332962414,18000.0,1.0,False,0,0,0
2025-07-13 19:30:00,1230,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.04089730291723,26.156223189810575,0.29857853332962414,0.29842924406295934,18000.0,1.0,False,0,0,0
2025-07-13 19:45:00,1231,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,156.84451545117014,0.0,0.034854336766926695,-0.034854336766926695,0.0,0.034854336766926695,0.034854336766926695,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.156223189810575,26.270501992372466,0.29842924406295934,0.29591220764969645,18000.0,1.0,False,0,0,0
2025-07-13 20:00:00,1232,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,606.8445154511699,0.0,0.13485433676692662,-0.13485433676692662,0.0,0.09999999999999992,0.09999999999999992,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.270501992372466,26.38140408143674,0.29591220764969645,0.28660295149377063,18000.0,1.0,False,0,0,0
2025-07-13 20:15:00,1233,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1056.8445154511699,0.0,0.23485433676692663,-0.23485433676692663,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.38140408143674,26.48880885282638,0.28660295149377063,0.2705048717050532,18000.0,1.0,False,0,0,0
2025-07-13 20:30:00,1234,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1506.8445154511699,0.0,0.3348543367669266,-0.3348543367669266,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.48880885282638,26.592594233234713,0.2705048717050532,0.24762136269536061,18000.0,1.0,False,0,0,0
2025-07-13 20:45:00,1235,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1956.8445154511699,0.0,0.43485433676692664,-0.43485433676692664,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.592594233234713,26.692637295466188,0.2476213626953606,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-13 21:00:00,1236,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1928.403252375822,0.0,0.42853405608351597,-0.42853405608351597,0.0,0.006320280683410673,0.006320280683410673,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.692637295466188,26.792403186286375,0.21795581717930324,0.18873447133025736,18000.0,1.0,False,0,0,0
2025-07-13 21:15:00,1237,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1478.4032523758217,0.0,0.32853405608351594,-0.32853405608351594,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000327,0.0,0,,0.0,0.0,,0.0,0.5,26.792403186286375,26.894910632629998,0.18873447133025736,0.16632121441500558,18000.0,1.0,False,0,0,0
2025-07-13 21:30:00,1238,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6370.967199938705,6370.967199938705,0.0,1028.4032523758217,0.0,0.22853405608351593,-0.22853405608351593,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7963708999923381,6.919384712423713,920.7418671922768,920.7418671922768,18920.741867192275,0.0,920.7418671922768,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.894910632629998,26.95221774600046,0.16632121441500558,0.15071264238908097,18920.741867192275,1.0511523259551263,False,1,0,0
2025-07-13 21:45:00,1239,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999882,7999.999999999882,0.0,578.4032523758216,0.0,0.1285340560835159,-0.1285340560835159,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.9999999999999852,7.104795737122547,1125.999999999985,1125.999999999985,19125.999999999985,0.0,1125.999999999985,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95221774600046,27.0,0.15071264238908097,0.1419053529100389,19125.999999999985,1.0625555555555548,False,1,0,0
2025-07-13 22:00:00,1240,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,128.4032523758215,0.0,0.028534056083515887,-0.028534056083515887,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986636972244437,0.1419053529100389,0.1398959453366059,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 22:15:00,1241,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16178.403252375821,321.5967476241785,0.0,0.0714659439164841,0.0,0.0714659439164841,0.0714659439164841,0.028534056083515887,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986636972244437,26.976083006753203,0.1398959453366059,0.14402462156903106,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 22:30:00,1242,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15728.403252375821,771.5967476241784,0.0,0.1714659439164841,0.0,0.1714659439164841,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976083006753203,26.968185449669654,0.14402462156903106,0.15402623346334,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 22:45:00,1243,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,15278.403252375821,1221.5967476241785,0.0,0.2714659439164841,0.0,0.2714659439164841,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968185449669654,26.962795837149173,0.15402623346334,0.16989784455170176,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 23:00:00,1244,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,15728.403252375821,771.5967476241785,0.0,0.17146594391648412,0.0,0.17146594391648412,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.962795837149173,26.953020443550116,0.16989784455170176,0.17988651983451937,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 23:15:00,1245,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16178.403252375823,321.5967476241767,0.0,0.07146594391648371,0.0,0.07146594391648371,0.10000000000000041,0.0,0.10000000000000041,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.953020443550116,26.93875877857754,0.17988651983451937,0.18399520077969553,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 23:30:00,1246,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,19202.26066941871,19202.26066941871,0.0,128.4032523758233,0.0,0.028534056083516293,-0.028534056083516293,0.07146594391648371,0.028534056083516293,0.1,0.1,2,14000.0,22000.0,0.8728300304281231,7.0145632802584235,2737.484844346757,2737.484844346757,20737.484844346756,0.0,2737.484844346757,0.0,21090.000000000702,21090.00000000016,0.0,0,,0.0,0.0,,0.0,0.5,26.93875877857754,26.899648956269413,0.18399520077969553,0.1819647482823277,20737.484844346756,1.1520824913525975,False,0,0,1
2025-07-13 23:45:00,1247,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,578.4032523758233,0.0,0.12853405608351628,-0.12853405608351628,0.0,0.09999999999999999,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899648956269413,26.999999999999996,0.1819647482823277,0.17314183275033898,18000.0,1.0,False,0,0,0
2025-07-14 00:00:00,1248,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16499.999999999534,16499.999999999534,0.0,128.40325237582226,0.0,0.028534056083516057,-0.028534056083516057,0.0,0.10000000000000023,0.10000000000000023,0.1,2,14000.0,22000.0,0.7499999999999788,6.8836045056320145,2396.9999999999413,2396.9999999999413,20396.99999999994,0.0,2396.9999999999413,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.977901829472227,0.17314183275033898,0.17111680693698583,20396.99999999994,1.1331666666666633,False,0,0,1
2025-07-14 00:15:00,1249,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16178.403252375821,321.59674762417774,0.0,0.07146594391648395,0.0,0.07146594391648395,0.07146594391648395,0.028534056083516057,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20796.48,0.0,0,,0.0,0.0,,0.0,0.5,26.977901829472227,26.957691028548254,0.17111680693698583,0.17522987273861076,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 00:30:00,1250,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,15728.403252375821,771.5967476241777,0.0,0.17146594391648395,0.0,0.17146594391648395,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20973.48,0.0,0,,0.0,0.0,,0.0,0.5,26.957691028548254,26.939261690348896,0.17522987273861076,0.1852158820073349,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 00:45:00,1251,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16499.999999999996,15278.40325237582,1221.5967476241767,0.0,0.2714659439164837,0.0,0.2714659439164837,0.09999999999999976,0.0,0.09999999999999976,0.1,2,14000.0,22000.0,0.7499999999999999,6.883604505632039,2396.9999999999995,2396.9999999999995,20397.0,0.0,2396.9999999999995,0.0,21090.000000000702,21090.00000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.939261690348896,26.922515814312277,0.1852158820073349,0.20107189827142466,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 01:00:00,1252,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,19149.780477599037,17928.183729974855,1221.5967476241822,0.0,0.27146594391648493,0.0,0.27146594391648493,1.2212453270876722e-15,0.0,1.2212453270876722e-15,0.1,2,14000.0,22000.0,0.8704445671635926,7.012330893634705,2730.8723401774787,2730.8723401774787,20730.872340177477,0.0,2730.8723401774787,0.0,21090.000000000702,21090.00000000032,0.0,0,,0.0,0.0,,0.0,0.5,26.922515814312277,26.884115284881958,0.20107189827142466,0.21691998652738245,20730.872340177477,1.1517151300098598,False,0,0,1
2025-07-14 01:15:00,1253,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,17786.262817177423,16382.478391606004,1403.784425571419,0.0,0.3119520945714264,0.0,0.3119520945714264,0.04048615065494149,0.0,0.04048615065494149,0.1,2,14000.0,22000.0,0.8084664916898828,6.950286224459852,2559.0691149643553,2559.0691149643553,20559.069114964354,0.0,2559.0691149643553,0.0,21090.000000000702,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.884115284881958,26.855575791762345,0.21691998652738245,0.23513871209019008,20559.069114964354,1.1421705063869085,False,0,0,1
2025-07-14 01:30:00,1254,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,20565.990316478525,19612.20589090711,953.7844255714153,0.0,0.21195209457142564,0.0,0.21195209457142564,0.10000000000000078,0.0,0.10000000000000078,0.1,2,14000.0,22000.0,0.9348177416581147,7.069015171109467,2909.3147798762943,2909.3147798762943,20909.314779876295,0.0,2909.3147798762943,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.855575791762345,26.800962199594196,0.23513871209019008,0.24747332829021623,20909.314779876295,1.1616285988820163,False,0,0,1
2025-07-14 01:45:00,1255,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15546.215574428586,953.7844255714135,0.0,0.21195209457142522,0.0,0.21195209457142522,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.800962199594196,26.775083752367248,0.24747332829021623,0.25980177718214237,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 02:00:00,1256,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,18116.696703411977,17216.69670341343,899.9999999985484,0.0,0.19999999999967744,0.0,0.19999999999967744,0.011952094571747784,0.0,0.011952094571747784,0.1,2,14000.0,22000.0,0.8234862137914535,6.966074648901262,2600.703784629909,2600.703784629909,20600.70378462991,0.0,2600.703784629909,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.775083752367248,26.73470882375679,0.25980177718214237,0.27142187629353237,20600.70378462991,1.1444835435905505,False,0,0,1
2025-07-14 02:15:00,1257,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21999.9999999976,21549.999999999083,449.9999999985157,0.0,0.09999999999967016,0.0,0.09999999999967016,0.10000000000000728,0.0,0.10000000000000728,0.1,2,14000.0,22000.0,0.9999999999998909,7.119741100323624,3089.999999999663,3089.999999999663,21089.99999999966,0.0,3089.999999999663,0.0,21090.000000000702,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.73470882375679,26.659910384991207,0.27142187629353237,0.2771611653553663,21089.99999999966,1.1716666666666478,False,0,0,1
2025-07-14 02:30:00,1258,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999967016,0.0,0.09999999999967016,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659910384991207,26.579978648063058,0.2771611653553663,0.2770225847726886,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 02:45:00,1259,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20796.48,0.0,0,,0.0,0.0,,0.0,0.5,26.579978648063058,26.66329862377922,0.2770225847726886,0.27688407348030225,18000.0,1.0,False,0,0,0
2025-07-14 03:00:00,1260,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66329862377922,26.74394256902046,0.27688407348030225,0.2767456314435621,18000.0,1.0,False,0,0,0
2025-07-14 03:15:00,1261,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.74394256902046,26.821925536458203,0.2767456314435621,0.27660725862784036,18000.0,1.0,False,0,0,0
2025-07-14 03:30:00,1262,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.821925536458203,26.8972719463282,0.27660725862784036,0.2764689549985265,18000.0,1.0,False,0,0,0
2025-07-14 03:45:00,1263,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8972719463282,26.97001549326206,0.2764689549985265,0.27633072052102725,18000.0,1.0,False,0,0,0
2025-07-14 04:00:00,1264,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21611.878896147315,21161.878896147315,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9823581316430597,7.106606838705133,3041.0967409145615,3041.0967409145615,21041.09674091456,0.0,3041.0967409145615,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97001549326206,26.881484921619148,0.27633072052102725,0.28206755516076676,21041.09674091456,1.1689498189396978,False,0,0,1
2025-07-14 04:15:00,1265,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16024.119170687216,475.88082931278404,0.0,0.1057512954028409,0.0,0.1057512954028409,0.005751295402840889,0.0,0.005751295402840889,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.881484921619148,26.8298720932009,0.28206755516076676,0.28813940998810333,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 04:30:00,1266,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.000000000116,16024.119170687329,475.8808293127877,0.0,0.10575129540284171,0.0,0.10575129540284171,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,0.7500000000000053,6.8836045056320465,2397.0000000000146,2397.0000000000146,20397.000000000015,0.0,2397.0000000000146,0.0,21090.000000000702,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.8298720932009,26.77648260305417,0.28813940998810333,0.2942082288880263,20397.000000000015,1.1331666666666675,False,0,0,1
2025-07-14 04:45:00,1267,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21974.119170687212,25.880829312787682,0.0,0.005751295402841707,0.0,0.005751295402841707,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77648260305417,26.676756751336942,0.2942082288880262,0.29439901337849916,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 05:00:00,1268,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.005751295402841707,0.0,0.005751295402841707,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21073.8,0.0,3073.8,0.0,21090.000000000702,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.676756751336942,26.575449994610675,0.29439901337849916,0.29425181387180993,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 05:15:00,1269,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21073.8,0.0,3073.8,0.0,21090.000000000702,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.575449994610675,26.47283759302658,0.29425181387180993,0.29410468796487405,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 05:30:00,1270,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21073.8,0.0,3073.8,0.0,21090.000000000702,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.47283759302658,26.369007183336763,0.29410468796487405,0.2939576356208916,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 05:45:00,1271,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21073.8,0.0,3073.8,0.0,21090.000000000702,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.369007183336763,26.264053596670866,0.2939576356208916,0.29381065680308116,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 06:00:00,1272,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20973.48,0.0,2973.48,0.0,21090.000000000702,20973.48,0.0,0,,0.0,0.0,,0.0,0.5,26.264053596670866,26.158078441324548,0.29381065680308116,0.29366375147467966,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 06:15:00,1273,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20973.48,0.0,2973.48,0.0,21090.000000000702,20973.48,0.0,0,,0.0,0.0,,0.0,0.5,26.158078441324548,26.05118965658968,0.29366375147467966,0.2935169195989423,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 06:30:00,1274,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20973.48,0.0,2973.48,0.0,21090.000000000702,20973.48,0.0,0,,0.0,0.0,,0.0,0.5,26.05118965658968,25.943501039536535,0.2935169195989423,0.2933701611391429,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 06:45:00,1275,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20973.48,0.0,2973.48,0.0,21090.000000000702,20973.48,0.0,0,,0.0,0.0,,0.0,0.5,25.943501039536535,25.835131746773932,0.2933701611391429,0.29322347605857335,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:00:00,1276,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.835131746773932,25.726205773320604,0.29322347605857335,0.2930768643205441,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:15:00,1277,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.726205773320604,25.616851410818946,0.2930768643205441,0.2929303258883838,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:30:00,1278,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.616851410818946,25.51057568741083,0.2929303258883838,0.2986588607254396,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:45:00,1279,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.51057568741083,25.400744807298686,0.2986588607254396,0.2985095312950769,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 08:00:00,1280,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.400744807298686,25.455890621120375,0.2985095312950769,0.29836027652942937,18000.0,1.0,False,0,0,0
2025-07-14 08:15:00,1281,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.455890621120375,25.510224733162964,0.29836027652942937,0.29821109639116467,18000.0,1.0,False,0,0,0
2025-07-14 08:30:00,1282,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.510224733162964,25.563893454967555,0.29821109639116467,0.2980619908429691,18000.0,1.0,False,0,0,0
2025-07-14 08:45:00,1283,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.563893454967555,25.617043815624058,0.2980619908429691,0.2979129598475476,18000.0,1.0,False,0,0,0
2025-07-14 09:00:00,1284,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.617043815624058,25.669822944161172,0.2979129598475476,0.2977640033676239,18000.0,1.0,False,0,0,0
2025-07-14 09:15:00,1285,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.669822944161172,25.722377451440963,0.2977640033676239,0.2976151213659401,18000.0,1.0,False,0,0,0
2025-07-14 09:30:00,1286,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.722377451440963,25.77485281420524,0.2976151213659401,0.2974663138052571,18000.0,1.0,False,0,0,0
2025-07-14 09:45:00,1287,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.77485281420524,25.82739276391173,0.2974663138052571,0.2973175806483545,18000.0,1.0,False,0,0,0
2025-07-14 10:00:00,1288,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.82739276391173,25.88013868297747,0.2973175806483545,0.29716892185803034,18000.0,1.0,False,0,0,0
2025-07-14 10:15:00,1289,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.88013868297747,25.933229011015264,0.29716892185803034,0.2970203373971013,18000.0,1.0,False,0,0,0
2025-07-14 10:30:00,1290,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.933229011015264,25.98679866360605,0.2970203373971013,0.2968718272284028,18000.0,1.0,False,0,0,0
2025-07-14 10:45:00,1291,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.98679866360605,26.040978466096536,0.2968718272284028,0.2967233913147886,18000.0,1.0,False,0,0,0
2025-07-14 11:00:00,1292,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1065.24,1065.24,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16934.76,0.0,0.0,1065.24,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.040978466096536,26.095894604847018,0.2967233913147886,0.29657502961913124,18000.0,1.0,False,0,0,0
2025-07-14 11:15:00,1293,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1065.24,1065.24,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16934.76,0.0,0.0,1065.24,21090.000000000702,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.095894604847018,26.15166809827954,0.29657502961913124,0.2964267421043217,18000.0,1.0,False,0,0,0
2025-07-14 11:30:00,1294,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1065.24,1065.24,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16934.76,0.0,0.0,1065.24,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15166809827954,26.208414289991886,0.2964267421043217,0.29627852873326954,18000.0,1.0,False,0,0,0
