timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-15 11:00:00,1388,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,417.3,417.3,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.000000000702,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.04489526087221,26.09978936765208,0.29688648218521235,0.29673803894411976,18000.0,1.0,False,0,0,0
2025-07-15 11:15:00,1389,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,417.3,417.3,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.000000000702,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.09978936765208,26.155540953043825,0.29673803894411976,0.29658966992464775,18000.0,1.0,False,0,0,0
2025-07-15 11:30:00,1390,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,417.3,417.3,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.155540953043825,26.212265359948123,0.29658966992464775,0.29644137508968543,18000.0,1.0,False,0,0,0
2025-07-15 11:45:00,1391,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,417.3,417.3,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.000000000702,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.212265359948123,26.270071773795998,0.29644137508968543,0.2962931544021406,18000.0,1.0,False,0,0,0
2025-07-15 12:00:00,1392,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,558.54,558.54,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.270071773795998,26.16743776620335,0.2962931544021406,0.30202000782493954,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:15:00,1393,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,558.54,558.54,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.000000000702,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.16743776620335,26.06361800750883,0.30202000782493954,0.3018689978210271,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:30:00,1394,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,558.54,558.54,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.06361800750883,25.96208945798755,0.3018689978210271,0.3017180633221166,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:45:00,1395,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,558.54,558.54,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96208945798755,25.862927209421958,0.3017180633221166,0.3015672042904555,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:00:00,1396,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19656.18,0.0,1656.1799999999998,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.862927209421958,25.807448243868958,0.3015672042904555,0.3014164206883103,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 13:15:00,1397,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19656.18,0.0,1656.1799999999998,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.807448243868958,25.754229104202302,0.3014164206883103,0.3012657124779662,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 13:30:00,1398,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19656.18,0.0,1656.1799999999998,0.0,21090.000000000702,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.754229104202302,25.70332099964884,0.3012657124779662,0.30111507962172723,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 13:45:00,1399,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19656.18,0.0,1656.1799999999998,0.0,21090.000000000702,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.70332099964884,25.654766237071833,0.30111507962172723,0.3009645220819164,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 14:00:00,1400,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,19351.09905834435,19351.09905834435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.879595411742925,7.020836255379641,2756.238481351388,2756.238481351388,20017.338481351388,0.0,2017.338481351388,0.0,21090.000000000702,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.654766237071833,25.587214791278512,0.3009645220819164,0.30081403982087546,20756.23848135139,1.1531243600750771,False,0,0,1
2025-07-15 14:15:00,1401,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,20351.100000000082,0.0,2351.1000000000845,0.0,21090.000000000702,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.587214791278512,25.502327409709522,0.30081403982087546,0.30066363280096503,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-15 14:30:00,1402,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999998272,21999.999999998272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999215,7.1197411003235676,3089.999999999782,3089.999999999782,20351.09999999978,0.0,2351.099999999782,0.0,21090.000000000702,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.502327409709522,25.42009655904249,0.30066363280096503,0.3005133009845646,21089.99999999978,1.1716666666666546,False,0,0,1
2025-07-15 14:45:00,1403,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20351.10000000002,0.0,2351.1000000000236,0.0,21090.000000000702,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.42009655904249,25.34052616028636,0.3005133009845646,0.3003630443340723,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-15 15:00:00,1404,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.00000000052,22000.00000000052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000235,7.119741100323642,3090.0000000000655,3090.0000000000655,20500.440000000064,0.0,2500.4400000000655,0.0,21090.000000000702,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.34052616028636,25.263610700634747,0.3003630443340723,0.3002128628119053,21090.000000000065,1.1716666666666704,False,0,0,1
2025-07-15 15:15:00,1405,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19807.44,0.0,1807.44,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.263610700634747,25.230585246055192,0.3002128628119053,0.30006275638049934,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 15:30:00,1406,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20798.98568077415,20798.98568077415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9454084400351885,7.077681447648144,2938.6721957775426,2938.6721957775426,20349.112195777543,0.0,2349.1121957775426,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.230585246055192,25.16770107042775,0.30006275638049934,0.2999127250023091,20938.672195777544,1.1632595664320857,False,0,0,1
2025-07-15 15:45:00,1407,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.000000000007,16500.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000003,6.88360450563204,2397.000000000001,2397.000000000001,19807.44,0.0,1807.440000000001,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.16770107042775,25.139592050274636,0.2999127250023091,0.29976276863980794,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 16:00:00,1408,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,360.66,360.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,19877.653130121424,19877.653130121424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903529687732792,7.042359432663088,2822.5842943952994,2822.5842943952994,20461.9242943953,0.0,2461.9242943952995,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.139592050274636,25.08845958928814,0.29976276863980794,0.29961288725548807,20822.5842943953,1.1568102385775165,False,0,0,1
2025-07-15 16:15:00,1409,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,360.66,360.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.000000000702,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,25.08845958928814,25.023810586052377,0.29961288725548807,0.29946308081186035,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:30:00,1410,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,360.66,360.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.000000000702,21090.0000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.023810586052377,24.961592217348155,0.29946308081186035,0.2993133492714544,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:45:00,1411,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,360.66,360.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,19303.233261455804,19303.233261455804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8774196937025365,7.018828225472125,2750.207390943431,2750.207390943431,20389.547390943433,0.0,2389.5473909434313,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.961592217348155,24.921961254959545,0.2993133492714544,0.2991636925968187,20750.207390943433,1.1527892994968574,False,0,0,1
2025-07-15 17:00:00,1412,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.921961254959545,25.029275222900395,0.2991636925968187,0.2990141107505203,18000.0,1.0,False,0,0,0
2025-07-15 17:15:00,1413,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.029275222900395,25.137861045135992,0.2990141107505203,0.29886460369514506,18000.0,1.0,False,0,0,0
2025-07-15 17:30:00,1414,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.137861045135992,25.247631274986144,0.29886460369514506,0.2987151713932975,18000.0,1.0,False,0,0,0
2025-07-15 17:45:00,1415,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.247631274986144,25.358491270323977,0.2987151713932975,0.2985658138076009,18000.0,1.0,False,0,0,0
2025-07-15 18:00:00,1416,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17937.78,0.0,0.0,62.22,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358491270323977,25.470339610793452,0.2985658138076009,0.2984165309006971,18000.0,1.0,False,0,0,0
2025-07-15 18:15:00,1417,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17937.78,0.0,0.0,62.22,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.470339610793452,25.583068543985156,0.2984165309006971,0.29826732263524675,18000.0,1.0,False,0,0,0
2025-07-15 18:30:00,1418,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17937.78,0.0,0.0,62.22,21090.000000000702,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,25.583068543985156,25.69656445866007,0.29826732263524675,0.29811818897392917,18000.0,1.0,False,0,0,0
2025-07-15 18:45:00,1419,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17937.78,0.0,0.0,62.22,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69656445866007,25.81070838299532,0.29811818897392917,0.29796912987944224,18000.0,1.0,False,0,0,0
2025-07-15 19:00:00,1420,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81070838299532,25.925376505718695,0.29796912987944224,0.2978201453145025,18000.0,1.0,False,0,0,0
2025-07-15 19:15:00,1421,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.925376505718695,26.040440717900758,0.2978201453145025,0.2976712352418453,18000.0,1.0,False,0,0,0
2025-07-15 19:30:00,1422,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.040440717900758,26.15576917308482,0.2976712352418453,0.2975223996242244,18000.0,1.0,False,0,0,0
2025-07-15 19:45:00,1423,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,144.8486551310566,0.0,0.03218859002912369,-0.03218859002912369,0.0,0.03218859002912369,0.03218859002912369,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15576917308482,26.270140498443194,0.2975223996242244,0.29518691355830334,18000.0,1.0,False,0,0,0
2025-07-15 20:00:00,1424,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,594.8486551310575,0.0,0.1321885900291239,-0.1321885900291239,0.0,0.1000000000000002,0.1000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.270140498443194,26.381134589863226,0.29518691355830334,0.2860591169745457,18000.0,1.0,False,0,0,0
2025-07-15 20:15:00,1425,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1044.8486551310575,0.0,0.2321885900291239,-0.2321885900291239,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.381134589863226,26.48863084609537,0.2860591169745457,0.2701424060282104,18000.0,1.0,False,0,0,0
2025-07-15 20:30:00,1426,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1494.8486551310575,0.0,0.3321885900291239,-0.3321885900291239,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.48863084609537,26.592507196743966,0.2701424060282104,0.24744017517647862,18000.0,1.0,False,0,0,0
2025-07-15 20:45:00,1427,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1944.8486551310536,0.0,0.432188590029123,-0.432188590029123,0.0,0.09999999999999915,0.09999999999999915,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.592507196743966,26.6926407175081,0.24744017517647862,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-15 21:00:00,1428,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1928.5536353239193,0.0,0.4285674745164265,-0.4285674745164265,0.0,0.0036211155126965044,0.0036211155126965044,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6926407175081,26.792405461207192,0.21795581717930324,0.18873220105628247,18000.0,1.0,False,0,0,0
2025-07-15 21:15:00,1429,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1478.5536353239193,0.0,0.3285674745164265,-0.3285674745164265,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.00000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.792405461207192,26.894911766882274,0.18873220105628247,0.16631667500219277,18000.0,1.0,False,0,0,0
2025-07-15 21:30:00,1430,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6370.815966300511,6370.815966300511,0.0,1028.553635323919,0.0,0.22856747451642645,-0.22856747451642645,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.7963519957875639,6.9193636618657095,920.7228117538643,920.7228117538643,18920.722811753865,0.0,920.7228117538643,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.894911766882274,26.952218880252744,0.16631667500219277,0.15070583497199969,18920.722811753865,1.0511512673196592,False,1,0,0
2025-07-15 21:45:00,1431,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,8000.000000000308,8000.000000000308,0.0,578.553635323919,0.0,0.12856747451642644,-0.12856747451642644,0.0,0.1,0.1,0.1,0,4330.0,8000.0,1.0000000000000386,7.104795737122586,1126.0000000000389,1126.0000000000389,19126.00000000004,0.0,1126.0000000000389,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.952218880252744,27.0,0.15070583497199969,0.14189627862269122,19126.00000000004,1.0625555555555577,False,1,0,0
2025-07-15 22:00:00,1432,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,128.55363532391897,0.0,0.02856747451642644,-0.02856747451642644,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986635844372326,0.14189627862269122,0.139884605312427,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 22:15:00,1433,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16178.553635323919,321.44636467608103,0.0,0.07143252548357357,0.0,0.07143252548357357,0.07143252548357357,0.02856747451642644,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986635844372326,26.976080757353262,0.139884605312427,0.14401132388193075,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 22:30:00,1434,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15728.553635323919,771.4463646760811,0.0,0.17143252548357357,0.0,0.17143252548357357,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976080757353262,26.96818208505048,0.14401132388193075,0.15401097909214972,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 22:45:00,1435,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,21678.55363532392,321.44636467608143,0.0,0.07143252548357365,0.0,0.07143252548357365,0.09999999999999992,0.0,0.09999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96818208505048,26.914791363583873,0.15401097909214972,0.1581306344747636,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 23:00:00,1436,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.000000000262,0.0,39.06040161219676,0.0,0.008680089247154837,-0.008680089247154837,0.07143252548357365,0.008680089247154837,0.08011261473072849,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914791363583873,26.857956066529344,0.1581306344747636,0.15746188918149326,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 23:15:00,1437,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.0,22000.0,0.0,489.06040161219676,0.0,0.10868008924715483,-0.10868008924715483,0.0,0.09999999999999999,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.857956066529344,26.79689921005824,0.1574618891814967,0.15000000000000685,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 23:30:00,1438,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,776.1398615742468,0.0,0.17247552479427705,-0.17247552479427705,0.0,0.06379543554712222,0.06379543554712222,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79689921005824,26.897746278274685,0.15000000000000685,0.13820791271778696,18000.0,1.0,False,0,0,0
2025-07-15 23:45:00,1439,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,326.1398615742467,0.0,0.07247552479427705,-0.07247552479427705,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.897746278274685,26.999999999999996,0.13820791271778696,0.13321519974007773,18000.0,1.0,False,0,0,0
2025-07-16 00:00:00,1440,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19200.742996946326,19076.882858520574,123.8601384257533,0.0,0.027524475205722956,0.0,0.027524475205722956,0.027524475205722956,0.07247552479427705,0.1,0.1,2,14000.0,22000.0,0.8727610453157421,7.014498873407027,2737.293617615237,2737.293617615237,20737.293617615236,0.0,2737.293617615237,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.959538232426137,0.13321519974007773,0.1347656550585439,20737.293617615236,1.1520718676452908,False,0,0,1
2025-07-16 00:15:00,1441,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15926.139861574247,573.8601384257533,0.0,0.12752447520572296,0.0,0.12752447520572296,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.959538232426137,26.941322702166563,0.1347656550585439,0.14219033514935087,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 00:30:00,1442,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.0,21396.36731775307,603.6326822469309,0.0,0.13414059605487355,0.0,0.13414059605487355,0.006616120849150586,0.0,0.006616120849150586,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941322702166563,26.88047570531277,0.14219033514935087,0.15000000000000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 00:45:00,1443,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,22000.0,21416.793129887574,583.2068701124263,0.0,0.1296015266916503,0.0,0.1296015266916503,0.004539069363223264,0.0,0.004539069363223264,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88047570531277,26.81802257636064,0.15000000000000002,0.1575390896931345,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 01:00:00,1444,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,21866.793129887574,133.20687011242626,0.0,0.029601526691650278,0.0,0.029601526691650278,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.81802257636064,26.75067025089445,0.1575390896931345,0.1591994098414224,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 01:15:00,1445,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,17374.56259474844,16791.355724636014,583.2068701124263,0.0,0.1296015266916503,0.0,0.1296015266916503,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7897528452158382,6.929881153341706,2507.1948869383036,2507.1948869383036,20507.194886938305,0.0,2507.1948869383036,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.75067025089445,26.719814806093293,0.1591994098414224,0.16673389982963616,20507.194886938305,1.1392886048299058,False,0,0,1
2025-07-16 01:30:00,1446,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,19539.811374385525,18506.6045042731,1033.2068701124263,0.0,0.2296015266916503,0.0,0.2296015266916503,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8881732442902511,7.028668085181121,2780.016233172576,2780.016233172576,20780.016233172577,0.0,2780.016233172576,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.719814806093293,26.67425687986929,0.16673389982963616,0.1801396225728558,20780.016233172577,1.1544453462873654,False,0,0,1
2025-07-16 01:45:00,1447,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15466.793129887574,1033.2068701124263,0.0,0.2296015266916503,0.0,0.2296015266916503,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67425687986929,26.649686818399854,0.1801396225728558,0.1935386424547038,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 02:00:00,1448,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,17699.250266907246,16216.043396794816,1483.20687011243,0.0,0.3296015266916511,0.0,0.3296015266916511,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.8045113757685112,6.9460428672634045,2548.105533630313,2548.105533630313,20548.105533630314,0.0,2548.105533630313,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.649686818399854,26.6175221473426,0.1935386424547038,0.21280596282661096,20548.105533630314,1.1415614185350174,False,0,0,1
2025-07-16 02:15:00,1449,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15150.000000000002,1349.9999999999982,0.0,0.2999999999999996,0.0,0.2999999999999996,0.029601526691651503,0.0,0.029601526691651503,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6175221473426,26.591382883631844,0.21280596282661096,0.23032455984519765,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 02:30:00,1450,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15600.000000000002,899.9999999999982,0.0,0.1999999999999996,0.0,0.1999999999999996,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.591382883631844,26.55983661389884,0.23032455984519765,0.24195939756527504,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 02:45:00,1451,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21589.698645514436,20689.698645514436,900.0,0.0,0.2,0.0,0.2,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.9813499384324743,7.105843473448592,3038.302029334819,3038.302029334819,21038.30202933482,0.0,3038.302029334819,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55983661389884,26.48809714871582,0.24195939756527504,0.2535884178664924,21038.30202933482,1.1687945571852678,False,0,0,1
2025-07-16 03:00:00,1452,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.000000000087,15600.000000000078,900.0000000000091,0.0,0.200000000000002,0.0,0.200000000000002,1.9984014443252818e-15,0.0,1.9984014443252818e-15,0.1,2,14000.0,22000.0,0.750000000000004,6.883604505632045,2397.000000000011,2397.000000000011,20397.00000000001,0.0,2397.000000000011,0.0,21090.000000000702,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.48809714871582,26.45272660225429,0.2535884178664924,0.26521162365755924,20397.00000000001,1.1331666666666673,False,0,0,1
2025-07-16 03:15:00,1453,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.100000000000002,0.0,0.100000000000002,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.45272660225429,26.411972659505093,0.26521162365755924,0.2709540178457305,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 03:30:00,1454,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.411972659505093,26.48962505430795,0.2709540178457305,0.2708185408368076,18000.0,1.0,False,0,0,0
2025-07-16 03:45:00,1455,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.48962505430795,26.564661615009424,0.2708185408368076,0.27068313156638923,18000.0,1.0,False,0,0,0
2025-07-16 04:00:00,1456,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.564661615009424,26.637125250652787,0.27068313156638923,0.2705477900006061,18000.0,1.0,False,0,0,0
2025-07-16 04:15:00,1457,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.637125250652787,26.707067839163884,0.2705477900006061,0.2704125161056058,18000.0,1.0,False,0,0,0
2025-07-16 04:30:00,1458,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.707067839163884,26.774550016726266,0.2704125161056058,0.270277309847553,18000.0,1.0,False,0,0,0
2025-07-16 04:45:00,1459,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774550016726266,26.67464092958729,0.270277309847553,0.27014217119262923,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 05:00:00,1460,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.38,0.0,3070.38,0.0,21090.000000000702,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.67464092958729,26.573346074358366,0.27014217119262923,0.27000710010703294,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 05:15:00,1461,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.38,0.0,3070.38,0.0,21090.000000000702,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.573346074358366,26.470745507325688,0.27000710010703294,0.2698720965569794,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 05:30:00,1462,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.38,0.0,3070.38,0.0,21090.000000000702,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.470745507325688,26.366926865617938,0.2698720965569794,0.26973716050870095,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 05:45:00,1463,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.38,0.0,3070.38,0.0,21090.000000000702,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.366926865617938,26.26198498073921,0.26973716050870095,0.2696022919284466,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:00:00,1464,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20139.18,0.0,2139.18,0.0,21090.000000000702,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.26198498073921,26.200646461357508,0.2696022919284466,0.2753424907824824,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 06:15:00,1465,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.000000000702,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.200646461357508,26.093518231509957,0.2753424907824824,0.2752048195370912,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:30:00,1466,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.000000000702,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.093518231509957,25.985591516222886,0.2752048195370912,0.2750672171273227,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:45:00,1467,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.000000000702,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,25.985591516222886,25.88036046452892,0.2750672171273227,0.28080468351875904,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:00:00,1468,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.88036046452892,25.77118007953822,0.28080468351875904,0.28066428117699965,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:15:00,1469,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.77118007953822,25.66157273656409,0.28066428117699965,0.28052394903641115,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:30:00,1470,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.66157273656409,25.55504545569866,0.28052394903641115,0.286258687061893,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:45:00,1471,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.55504545569866,25.448339433139896,0.286258687061893,0.291990557718362,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 08:00:00,1472,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.448339433139896,25.50321752719123,0.291990557718362,0.29184456243950285,18000.0,1.0,False,0,0,0
2025-07-16 08:15:00,1473,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.50321752719123,25.55728542538717,0.29184456243950285,0.2916986401582831,18000.0,1.0,False,0,0,0
2025-07-16 08:30:00,1474,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.55728542538717,25.610689430798,0.2916986401582831,0.291552790838204,18000.0,1.0,False,0,0,0
2025-07-16 08:45:00,1475,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.610689430798,25.66357656409046,0.291552790838204,0.29140701444278494,18000.0,1.0,False,0,0,0
2025-07-16 09:00:00,1476,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.66357656409046,25.71609394591745,0.29140701444278494,0.29126131093556357,18000.0,1.0,False,0,0,0
2025-07-16 09:15:00,1477,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.71609394591745,25.768388178812362,0.29126131093556357,0.2911156802800958,18000.0,1.0,False,0,0,0
2025-07-16 09:30:00,1478,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.768388178812362,25.820604731235175,0.2911156802800958,0.2909701224399558,18000.0,1.0,False,0,0,0
2025-07-16 09:45:00,1479,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.820604731235175,25.87288732640837,0.2909701224399558,0.2908246373787358,18000.0,1.0,False,0,0,0
