timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 08:30:00,1570,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.62744295980961,25.680452329089313,0.3052074605433826,0.30505485681311095,18000.0,1.0,False,0,0,0
2025-07-17 08:45:00,1571,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.680452329089313,25.73294704607888,0.30505485681311095,0.3049023293847044,18000.0,1.0,False,0,0,0
2025-07-17 09:00:00,1572,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.73294704607888,25.785074218944686,0.3049023293847044,0.3047498782200121,18000.0,1.0,False,0,0,0
2025-07-17 09:15:00,1573,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.785074218944686,25.83698043780382,0.3047498782200121,0.3045975032809021,18000.0,1.0,False,0,0,0
2025-07-17 09:30:00,1574,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.83698043780382,25.88881115876981,0.3045975032809021,0.3044452045292617,18000.0,1.0,False,0,0,0
2025-07-17 09:45:00,1575,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.88881115876981,25.94071009278812,0.3044452045292617,0.3042929819269971,18000.0,1.0,False,0,0,0
2025-07-17 10:00:00,1576,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.94071009278812,25.99281860187893,0.3042929819269971,0.30414083543603365,18000.0,1.0,False,0,0,0
2025-07-17 10:15:00,1577,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.99281860187893,26.0452751053729,0.30414083543603365,0.3039887650183157,18000.0,1.0,False,0,0,0
2025-07-17 10:30:00,1578,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.0452751053729,26.098214498682925,0.3039887650183157,0.30383677063580655,18000.0,1.0,False,0,0,0
2025-07-17 10:45:00,1579,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.098214498682925,26.151767587101105,0.30383677063580655,0.3036848522504887,18000.0,1.0,False,0,0,0
2025-07-17 11:00:00,1580,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,500.04,500.04,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.151767587101105,26.206060537045936,0.3036848522504887,0.3035330098243635,18000.0,1.0,False,0,0,0
2025-07-17 11:15:00,1581,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,500.04,500.04,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.206060537045936,26.26121434710984,0.3035330098243635,0.3033812433194513,18000.0,1.0,False,0,0,0
2025-07-17 11:30:00,1582,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,500.04,500.04,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.26121434710984,26.317344341172515,0.3033812433194513,0.3032295526977916,18000.0,1.0,False,0,0,0
2025-07-17 11:45:00,1583,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,500.04,500.04,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.317344341172515,26.374559685751002,0.3032295526977916,0.3030779379214427,18000.0,1.0,False,0,0,0
2025-07-17 12:00:00,1584,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1297.98,1297.98,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.374559685751002,26.267962933653607,0.3030779379214427,0.302926398952482,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:15:00,1585,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1297.98,1297.98,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.267962933653607,26.163577720892178,0.302926398952482,0.3027749357530058,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1297.98,1297.98,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.163577720892178,26.06148689798312,0.3027749357530058,0.30262354828512933,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:45:00,1587,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1297.98,1297.98,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.06148689798312,25.961765538817552,0.30262354828512933,0.30247223651098676,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19053.36,0.0,1053.36,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961765538817552,25.905730607661702,0.30247223651098676,0.3023210003927313,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 13:15:00,1589,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19053.36,0.0,1053.36,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.905730607661702,25.85195862969871,0.3023210003927313,0.30216983989253493,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 13:30:00,1590,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21178.642309591167,21178.642309591167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9626655595268713,7.091437795379217,2986.5089310084873,2986.5089310084873,19642.86893100849,0.0,1642.8689310084872,0.0,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.85195862969871,25.765410979242404,0.30216983989253493,0.3020187549725887,20986.508931008488,1.165917162833805,False,0,0,1
2025-07-17 13:45:00,1591,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21999.99999999965,21999.99999999965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999841,7.119741100323613,3089.999999999956,3089.999999999956,19746.359999999957,0.0,1746.3599999999558,0.0,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.765410979242404,25.675256960530184,0.3020187549725887,0.3018677455951024,21089.999999999956,1.1716666666666642,False,0,0,1
2025-07-17 14:00:00,1592,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000000487,22000.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000222,7.119741100323641,3090.0000000000614,3090.0000000000614,20557.26000000006,0.0,2557.260000000061,0.0,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.675256960530184,25.58772349735499,0.3018677455951024,0.30171681172230486,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-17 14:15:00,1593,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,20557.259999999962,0.0,2557.259999999963,0.0,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.58772349735499,25.502833254314325,0.30171681172230486,0.3015659533164437,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-17 14:30:00,1594,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20557.26000000002,0.0,2557.260000000024,0.0,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.502833254314325,25.42059955827138,0.3015659533164437,0.3014151703397855,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-17 14:45:00,1595,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,20557.2599999999,0.0,2557.259999999903,0.0,21090.000000000702,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.42059955827138,25.34102633014459,0.3014151703397855,0.3012644627546156,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-17 15:00:00,1596,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.00000000004,22000.00000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000018,7.119741100323626,3090.000000000005,3090.000000000005,20688.960000000003,0.0,2688.960000000005,0.0,21090.000000000702,20688.960000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.34102633014459,25.26410805703753,0.3012644627546156,0.3011138305232383,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-17 15:15:00,1597,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19995.96,0.0,1995.96,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.26410805703753,25.23107980482821,0.3011138305232383,0.3009632736079767,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 15:30:00,1598,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20797.655833670084,20797.655833670084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9453479924395493,7.07763247525719,2938.5046350424304,2938.5046350424304,20537.46463504243,0.0,2537.4646350424305,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.23107980482821,25.16820282116095,0.3009632736079767,0.3008127919711727,20938.50463504243,1.1632502575023573,False,0,0,1
2025-07-17 15:45:00,1599,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,19378.787491037616,19378.787491037616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8808539768653462,7.021993812800566,2759.7272238707396,2759.7272238707396,20358.68722387074,0.0,2358.6872238707397,0.0,21090.000000000702,21090.00000000056,0.0,0,,0.0,0.0,,0.0,0.5,25.16820282116095,25.118500072477183,0.3008127919711727,0.30066238557518715,20759.72722387074,1.15331817910393,False,0,0,1
2025-07-17 16:00:00,1600,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,510.42,510.42,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17579.066930908586,17579.066930908586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7990484968594812,6.940121456141962,2532.962433294482,2532.962433294482,20022.542433294482,0.0,2022.5424332944817,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.118500072477183,25.084725650359893,0.30066238557518715,0.3005120543823996,20532.96243329448,1.1407201351830267,False,0,0,1
2025-07-17 16:15:00,1601,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,510.42,510.42,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.084725650359893,25.0200976505306,0.3005120543823996,0.3003617983552084,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:30:00,1602,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,510.42,510.42,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,18849.010621433397,18849.010621433397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8567732100651544,6.999325375674622,2692.975338300608,2692.975338300608,20182.55533830061,0.0,2182.555338300608,0.0,21090.000000000702,21090.00000000022,0.0,0,,0.0,0.0,,0.0,0.5,25.0200976505306,24.981532587427935,0.3003617983552084,0.3002116174560308,20692.97533830061,1.1496097410167005,False,0,0,1
2025-07-17 16:45:00,1603,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,510.42,510.42,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21883.574142075297,21883.574142075297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9947079155488772,7.1158450342426,3075.3303419014874,3075.3303419014874,20564.91034190149,0.0,2564.9103419014873,0.0,21090.000000000702,20564.91034190149,0.0,0,,0.0,0.0,,0.0,0.5,24.981532587427935,24.92243690385298,0.3002116174560308,0.3000615116473028,21075.33034190149,1.1708516856611937,False,0,0,1
2025-07-17 17:00:00,1604,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.92243690385298,25.029748196268805,0.3000615116473028,0.2999114808914792,18000.0,1.0,False,0,0,0
2025-07-17 17:15:00,1605,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.029748196268805,25.138331358029205,0.2999114808914792,0.29976152515103344,18000.0,1.0,False,0,0,0
2025-07-17 17:30:00,1606,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.138331358029205,25.248098942369335,0.29976152515103344,0.29961164438845794,18000.0,1.0,False,0,0,0
2025-07-17 17:45:00,1607,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.248098942369335,25.358956307078135,0.29961164438845794,0.29946183856626374,18000.0,1.0,False,0,0,0
2025-07-17 18:00:00,1608,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358956307078135,25.470802031715866,0.29946183856626374,0.29931210764698063,18000.0,1.0,False,0,0,0
2025-07-17 18:15:00,1609,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.470802031715866,25.58352836378988,0.29931210764698063,0.29916245159315713,18000.0,1.0,False,0,0,0
2025-07-17 18:30:00,1610,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.000000000702,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,25.58352836378988,25.697021691978392,0.29916245159315713,0.2990128703673606,18000.0,1.0,False,0,0,0
2025-07-17 18:45:00,1611,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.697021691978392,25.811163044376226,0.2990128703673606,0.2988633639321769,18000.0,1.0,False,0,0,0
2025-07-17 19:00:00,1612,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.811163044376226,25.925828609629335,0.2988633639321769,0.2987139322502108,18000.0,1.0,False,0,0,0
2025-07-17 19:15:00,1613,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.925828609629335,26.0408902787269,0.2987139322502108,0.2985645752840857,18000.0,1.0,False,0,0,0
2025-07-17 19:30:00,1614,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.0408902787269,26.156216205131315,0.2985645752840857,0.29841529299644365,18000.0,1.0,False,0,0,0
2025-07-17 19:45:00,1615,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,156.65996886512906,0.0,0.03481332641447312,-0.03481332641447312,0.0,0.03481332641447312,0.03481332641447312,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.156216205131315,26.270496431081423,0.29841529299644365,0.2959010495880926,18000.0,1.0,False,0,0,0
2025-07-17 20:00:00,1616,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,606.6599688651281,0.0,0.1348133264144729,-0.1348133264144729,0.0,0.09999999999999978,0.09999999999999978,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.270496431081423,26.381399935527355,0.2959010495880926,0.2865945850405762,18000.0,1.0,False,0,0,0
2025-07-17 20:15:00,1617,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1056.6599688651281,0.0,0.23481332641447292,-0.23481332641447292,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.381399935527355,26.488806114337134,0.2865945850405762,0.27049929546446405,18000.0,1.0,False,0,0,0
2025-07-17 20:30:00,1618,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1506.6599688651281,0.0,0.3348133264144729,-0.3348133264144729,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.488806114337134,26.592592894248867,0.27049929546446405,0.24761857527227038,18000.0,1.0,False,0,0,0
2025-07-17 20:45:00,1619,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1956.6599688651277,0.0,0.4348133264144728,-0.4348133264144728,0.0,0.09999999999999987,0.09999999999999987,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.592592894248867,26.692637348111532,0.24761857527227038,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-17 21:00:00,1620,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1928.4055658957327,0.0,0.4285345701990517,-0.4285345701990517,0.0,0.006278756215421066,0.006278756215421066,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692637348111532,26.79240322128419,0.21795581717930324,0.1887344364039302,18000.0,1.0,False,0,0,0
2025-07-17 21:15:00,1621,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1478.4055658957327,0.0,0.3285345701990517,-0.3285345701990517,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000182,0.0,0,,0.0,0.0,,0.0,0.5,26.79240322128419,26.89491065007955,0.1887344364039302,0.1663211445798144,18000.0,1.0,False,0,0,0
2025-07-17 21:30:00,1622,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6370.964873331005,6370.964873331005,0.0,1028.4055658957325,0.0,0.22853457019905166,-0.22853457019905166,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.7963706091663756,6.919384388584434,920.7415740397066,920.7415740397066,18920.74157403971,0.0,920.7415740397066,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89491065007955,26.95221776345002,0.1663211445798144,0.15071253766248022,18920.74157403971,1.0511523096688726,False,1,0,0
2025-07-17 21:45:00,1623,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,8000.0000000004875,8000.0000000004875,0.0,578.4055658957324,0.0,0.12853457019905162,-0.12853457019905162,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,1.0000000000000608,7.104795737122603,1126.0000000000614,1126.0000000000614,19126.000000000062,0.0,1126.0000000000614,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95221776345002,27.0,0.15071253766248022,0.14190521330947428,19126.000000000062,1.062555555555559,False,1,0,0
2025-07-17 22:00:00,1624,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16499.999999999996,16499.999999999996,0.0,128.40556589573228,0.0,0.028534570199051618,-0.028534570199051618,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7499999999999999,6.883604505632039,2396.9999999999995,2396.9999999999995,20397.0,0.0,2396.9999999999995,0.0,21090.000000000702,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986636954893036,0.14190521330947428,0.1398957708795144,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:15:00,1625,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16178.405565895733,321.59443410426775,0.0,0.07146542980094839,0.0,0.07146542980094839,0.07146542980094839,0.028534570199051618,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986636954893036,26.976082972148006,0.1398957708795144,0.1440244169948804,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:30:00,1626,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15728.405565895733,771.5944341042677,0.0,0.1714654298009484,0.0,0.1714654298009484,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976082972148006,26.96818539790771,0.1440244169948804,0.15402599878718867,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:45:00,1627,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,15278.405565895733,1221.5944341042668,0.0,0.2714654298009482,0.0,0.2714654298009482,0.09999999999999978,0.0,0.09999999999999978,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96818539790771,26.96279576832699,0.15402599878718867,0.1698975797886008,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 23:00:00,1628,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,15728.405565895733,771.5944341042668,0.0,0.1714654298009482,0.0,0.1714654298009482,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96279576832699,26.95302035776366,0.1698975797886008,0.1798862249995122,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 23:15:00,1629,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16178.405565895735,321.594434104265,0.0,0.07146542980094778,0.0,0.07146542980094778,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95302035776366,26.938758675922234,0.1798862249995122,0.18399487588781815,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 23:30:00,1630,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,19202.242418908587,19202.242418908587,0.0,128.405565895735,0.0,0.028534570199052225,-0.028534570199052225,0.07146542980094778,0.028534570199052225,0.1,0.1,2,14000.0,22000.0,0.8728292008594812,7.0145625057983265,2737.482544782482,2737.482544782482,20737.48254478248,0.0,2737.482544782482,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.938758675922234,26.89964897371897,0.18399487588781815,0.18196438862656908,20737.48254478248,1.1520823635990267,False,0,0,1
2025-07-17 23:45:00,1631,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,578.405565895735,0.0,0.1285345701990522,-0.1285345701990522,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89964897371897,27.0,0.18196438862656908,0.17314143834808104,18000.0,1.0,False,0,0,0
2025-07-18 00:00:00,1632,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,128.40556589573637,0.0,0.028534570199052527,-0.028534570199052527,0.0,0.09999999999999967,0.09999999999999967,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.977901812120827,0.17314143834808104,0.17111637780560182,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 00:15:00,1633,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16178.405565895737,321.5944341042636,0.0,0.07146542980094747,0.0,0.07146542980094747,0.07146542980094747,0.028534570199052527,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.977901812120827,26.95769099394306,0.17111637780560182,0.1752294136175047,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 00:30:00,1634,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,15728.405565895737,771.5944341042637,0.0,0.17146542980094748,0.0,0.17146542980094748,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.95769099394306,26.939261638586956,0.1752294136175047,0.1852153929115016,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 00:45:00,1635,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,15278.405565895735,1221.594434104265,0.0,0.2714654298009478,0.0,0.2714654298009478,0.10000000000000031,0.0,0.10000000000000031,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.939261638586956,26.9225157454901,0.1852153929115016,0.20107137921585153,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 01:00:00,1636,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.000000015098,21228.405565895733,771.5944341193645,0.0,0.1714654298043032,0.0,0.1714654298043032,0.09999999999664458,0.0,0.09999999999664458,0.1,2,14000.0,22000.0,1.0000000000006863,7.119741100324128,3090.000000001902,3090.000000001902,21090.000000001903,0.0,3090.000000001902,0.0,21090.000000001903,21090.000000002787,0.0,0,,0.0,0.0,,0.0,0.5,26.9225157454901,26.8593635526775,0.20107137921585153,0.21104443752724644,21090.000000001903,1.1716666666667723,False,0,0,1
2025-07-18 01:15:00,1637,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,20778.405565880636,1221.5944341193645,0.0,0.2714654298043032,0.0,0.2714654298043032,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8593635526775,26.797993834244476,0.21104443752724641,0.22688750930948562,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 01:30:00,1638,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,21439.715720424065,20668.121286304704,771.5944341193608,0.0,0.1714654298043024,0.0,0.1714654298043024,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9745325327465484,7.100644510246455,3019.404180773432,3019.404180773432,21019.404180773432,0.0,3019.404180773432,0.0,21090.000000001903,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.797993834244476,26.73578477512189,0.22688750930948562,0.23684765955583367,21019.404180773432,1.167744676709635,False,0,0,1
2025-07-18 01:45:00,1639,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16499.999999999894,15607.88329766834,892.1167023315538,0.0,0.19824815607367863,0.0,0.19824815607367863,0.026782726269376222,0.0,0.026782726269376222,0.1,2,14000.0,22000.0,0.7499999999999952,6.883604505632038,2396.9999999999854,2396.9999999999854,20396.999999999985,0.0,2396.9999999999854,0.0,21090.000000001903,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.735784775121886,26.709810442983294,0.23684765955583367,0.2483763148953844,20396.999999999985,1.1331666666666658,False,0,0,1
2025-07-18 02:00:00,1640,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,20984.10946240201,1015.8905375979884,0.0,0.225753452799553,0.0,0.225753452799553,0.027505296725874373,0.0,0.027505296725874373,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.709810442983294,26.641547081045708,0.2483763148953844,0.26151514208991045,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 02:15:00,1641,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15484.109462402012,1015.8905375979884,0.0,0.225753452799553,0.0,0.225753452799553,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.641547081045708,26.612766856114856,0.26151514208991045,0.27464739987083925,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 02:30:00,1642,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.000000000004,15934.109462402015,565.8905375979884,0.0,0.125753452799553,0.0,0.125753452799553,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.612766856114856,26.57859448056862,0.27464739987083925,0.2818980915228776,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 02:45:00,1643,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,21816.48245969356,183.5175403064386,0.0,0.04078167562365302,0.0,0.04078167562365302,0.08497177717589997,0.0,0.08497177717589997,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.57859448056862,26.498298623779235,0.2818980915228776,0.28415306592000583,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 03:00:00,1644,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04078167562365302,0.0,0.04078167562365302,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.498298623779235,26.579870694020478,0.28415306592000583,0.28401098938704583,18000.0,1.0,False,0,0,0
2025-07-18 03:15:00,1645,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.579870694020478,26.658776565755094,0.28401098938704583,0.2838689838923523,18000.0,1.0,False,0,0,0
2025-07-18 03:30:00,1646,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,120.78305661767972,0.0,0.026840679248373273,-0.026840679248373273,0.0,0.026840679248373273,0.026840679248373273,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.658776565755094,26.734134815660664,0.2838689838923523,0.2819036336905982,18000.0,1.0,False,0,0,0
2025-07-18 03:45:00,1647,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,570.7830566173345,0.0,0.12684067924829656,-0.12684067924829656,0.0,0.09999999999992329,0.09999999999992329,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.734134815660664,26.803515136029898,0.2819036336905982,0.2731457879030806,18000.0,1.0,False,0,0,0
2025-07-18 04:00:00,1648,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,570.7830566173345,0.0,0.12684067924829656,-0.12684067924829656,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.803515136029898,26.87035434769289,0.2731457879030806,0.2643923210384567,18000.0,1.0,False,0,0,0
2025-07-18 04:15:00,1649,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,345.14845931276557,0.0,0.07669965762505901,-0.07669965762505901,0.0,0.05014102162323755,0.05014102162323755,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87035434769289,26.936396409088285,0.2643923210384567,0.25904955031101773,18000.0,1.0,False,0,0,0
2025-07-18 04:30:00,1650,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07669965762505901,0.07669965762505901,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.936396409088285,26.837588613444844,0.25904955031101773,0.25892002553586224,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 04:45:00,1651,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.837588613444844,26.740699934199323,0.25892002553586224,0.26466556552309434,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 05:00:00,1652,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.740699934199323,26.639033497069455,0.26466556552309434,0.2645332327403328,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 05:15:00,1653,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.639033497069455,26.539438438284026,0.2645332327403328,0.27027596612396265,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 05:30:00,1654,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.539438438284026,26.441983398839636,0.27027596612396265,0.2818908281409006,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 05:45:00,1655,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.441983398839636,26.339994320961534,0.2818908281409006,0.2876248827268301,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 06:00:00,1656,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21550.000000000007,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,8.049116928532385e-16,0.0,8.049116928532385e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21033.6,0.0,3033.6,0.0,21090.000000001903,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.339994320961534,26.23696699904108,0.2876248827268301,0.2933560702854666,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 06:15:00,1657,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999838,0.0,0.09999999999999838,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21033.6,0.0,3033.6,0.0,21090.000000001903,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.23696699904108,26.12963446616906,0.2933560702854666,0.2932093922503239,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 06:30:00,1658,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21033.6,0.0,3033.6,0.0,21090.000000001903,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.12963446616906,26.021504597062027,0.2932093922503239,0.29306278755419873,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 06:45:00,1659,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21033.6,0.0,3033.6,0.0,21090.000000001903,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.021504597062027,25.91607153428834,0.29306278755419873,0.2987912561604217,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:00:00,1660,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,21090.000000001903,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,25.91607153428834,25.806690274530244,0.2987912561604217,0.2986418605323415,21090.0,1.1716666666666666,False,0,0,1
