timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-23 01:30:00,2118,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,20053.236622666824,19064.61621253206,988.6204101347648,0.0,0.2196934244743922,0.0,0.2196934244743922,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9115107555757647,7.049313297049986,2844.7078144560196,2844.7078144560196,20844.70781445602,0.0,2844.7078144560196,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.725170976720705,26.67539783422498,0.17637653555859192,0.18919533597868318,20844.70781445602,1.1580393230253343,False,0,0,1
2025-07-23 01:45:00,2119,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16815.87114000546,15827.2507298707,988.6204101347594,0.0,0.21969342447439097,0.0,0.21969342447439097,1.2212453270876722e-15,0.0,1.2212453270876722e-15,0.1,2,14000.0,22000.0,0.7643577790911573,6.900801366987083,2436.799763640688,2436.799763640688,20436.799763640687,0.0,2436.799763640688,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67539783422498,26.648117922887415,0.18919533597868318,0.2020077269985643,20436.799763640687,1.135377764646705,False,0,0,1
2025-07-23 02:00:00,2120,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15150.000000000002,1349.9999999999982,0.0,0.2999999999999996,0.0,0.2999999999999996,0.08030657552560863,0.0,0.08030657552560863,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.648117922887415,26.623957402343386,0.2020077269985643,0.21953172313506503,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 02:15:00,2121,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15150.000000000002,1349.9999999999982,0.0,0.2999999999999996,0.0,0.2999999999999996,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.623957402343386,26.597781940323248,0.21953172313506503,0.23704695727349748,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 02:30:00,2122,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15150.000000000002,1349.9999999999982,0.0,0.2999999999999996,0.0,0.2999999999999996,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.597781940323248,26.569574675896355,0.23704695727349748,0.25455343379486073,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 02:45:00,2123,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,15150.000000000002,1349.9999999999982,0.0,0.2999999999999996,0.0,0.2999999999999996,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.569574675896355,26.53932817395596,0.25455343379486073,0.27205115707796323,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 03:00:00,2124,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,15151.06143337205,1348.9385666279504,0.0,0.2997641259173223,0.0,0.2997641259173223,0.00023587408267727872,0.0,0.00023587408267727872,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.53932817395596,26.507036492227165,0.27205115707796323,0.2895262738970669,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 03:15:00,2125,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,15600.0,900.0,0.0,0.2,0.0,0.2,0.09976412591732231,0.0,0.09976412591732231,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21074.76000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.507036492227165,26.469352056346867,0.2895262738970669,0.3011315107601184,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 03:30:00,2126,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.469352056346867,26.38505669204249,0.3011315107601184,0.3068559450047384,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 03:45:00,2127,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16498.057852590642,1.9421474093578581,0.0,0.00043158831319063516,0.0,0.00043158831319063516,0.09956841168680937,0.0,0.09956841168680937,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.38505669204249,26.336946015887275,0.3068559450047384,0.306727872845636,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 04:00:00,2128,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16497.325442656773,2.6745573432276415,0.0,0.0005943460762728092,0.0,0.0005943460762728092,0.00016275776308217403,0.0,0.00016275776308217403,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.336946015887275,26.286960610955774,0.306727872845636,0.30660942674119424,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 04:15:00,2129,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16489.606048759808,10.393951240191537,0.0,0.002309766942264786,0.0,0.002309766942264786,0.001715420865991977,0.0,0.001715420865991977,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.286960610955774,26.235200830199467,0.30660942674119424,0.3065918208356817,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 04:30:00,2130,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16486.667597354186,13.33240264581305,0.0,0.002962756143514011,0.0,0.002962756143514011,0.0006529892012492248,0.0,0.0006529892012492248,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21074.76,0.0,0,,0.0,0.0,,0.0,0.5,26.235200830199467,26.181687252707118,0.3065918208356817,0.3066125868486953,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 04:45:00,2131,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16486.667597354186,13.33240264581305,0.0,0.002962756143514011,0.0,0.002962756143514011,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21046.6384328051,0.0,0,,0.0,0.0,,0.0,0.5,26.181687252707118,26.126463011635593,0.3066125868486953,0.30663334247870244,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 05:00:00,2132,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16486.667597354186,13.33240264581305,0.0,0.002962756143514011,0.0,0.002962756143514011,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20381.76,0.0,2381.76,0.0,21090.000000001903,20381.76,0.0,0,,0.0,0.0,,0.0,0.5,26.126463011635593,26.069601650214988,0.30663334247870244,0.30665408773089453,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 05:15:00,2133,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16486.667597354186,13.33240264581305,0.0,0.002962756143514011,0.0,0.002962756143514011,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20381.76,0.0,2381.76,0.0,21090.000000001903,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,26.069601650214988,26.01118463858796,0.30665408773089453,0.30667482261046053,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 05:30:00,2134,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,19723.44219815013,19710.109795504315,13.33240264581305,0.0,0.002962756143514011,0.0,0.002962756143514011,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.896520099915915,7.036161477256194,2803.1537169669164,2803.1537169669164,20787.913716966916,0.0,2787.9137169669166,0.0,21090.000000001903,21074.76,0.0,0,,0.0,0.0,,0.0,0.5,26.01118463858796,25.92712520330058,0.30667482261046053,0.3066955471225868,20803.153716966917,1.1557307620537176,False,0,0,1
2025-07-23 05:45:00,2135,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,15.24,15.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21536.667597354186,463.33240264581303,0.0,0.10296275614351401,0.0,0.10296275614351401,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21074.76,0.0,3074.76,0.0,21090.000000001903,21074.76,0.0,0,,0.0,0.0,,0.0,0.5,25.92712520330058,25.82813219579223,0.3066955471225868,0.31259126127245696,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:00:00,2136,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21986.667597354186,13.332402645814,0.0,0.002962756143514222,0.0,0.002962756143514222,0.09999999999999978,0.0,0.09999999999999978,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,21090.000000001903,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,25.82813219579223,25.724709091345694,0.31259126127245696,0.31260902756525216,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:15:00,2137,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.002962756143514222,0.0,0.002962756143514222,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,21090.000000001903,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,25.724709091345694,25.62025800920446,0.31260902756525216,0.31245272305146954,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:30:00,2138,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,21090.000000001903,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,25.62025800920446,25.518368382667852,0.31245272305146954,0.3181714966899438,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:45:00,2139,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,223.2,223.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,21090.000000001903,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,25.518368382667852,25.412390461100134,0.3181714966899438,0.3180124109415989,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:00:00,2140,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,21090.000000001903,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,25.412390461100134,25.305842407378723,0.3180124109415989,0.3178534047361281,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:15:00,2141,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,21090.000000001903,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,25.305842407378723,25.202227588810487,0.3178534047361281,0.32356947803376007,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:30:00,2142,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,21090.000000001903,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,25.202227588810487,25.094909124401173,0.32356947803376007,0.3234076932947432,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:45:00,2143,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,856.92,856.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,21090.000000001903,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,25.094909124401173,24.987416368705958,0.3234076932947432,0.32324598944809585,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:00:00,2144,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,21090.000000001903,20203.38,0.0,0,,0.0,0.0,,0.0,0.5,24.987416368705958,25.044887154994733,0.32324598944809585,0.3230843664533718,18000.0,1.0,False,0,0,0
2025-07-23 08:15:00,2145,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,21090.000000001903,20203.38,0.0,0,,0.0,0.0,,0.0,0.5,25.044887154994733,25.10153316153428,0.3230843664533718,0.3229228242701451,18000.0,1.0,False,0,0,0
2025-07-23 08:30:00,2146,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,21090.000000001903,20203.38,0.0,0,,0.0,0.0,,0.0,0.5,25.10153316153428,25.157500773429284,0.3229228242701451,0.32276136285801005,18000.0,1.0,False,0,0,0
2025-07-23 08:45:00,2147,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1319.94,1319.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,21090.000000001903,20203.38,0.0,0,,0.0,0.0,,0.0,0.5,25.157500773429284,25.21293709291944,0.32276136285801005,0.32259998217658103,18000.0,1.0,False,0,0,0
2025-07-23 09:00:00,2148,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.000000001903,20203.38,0.0,0,,0.0,0.0,,0.0,0.5,25.21293709291944,25.267989321771765,0.32259998217658103,0.32243868218549276,18000.0,1.0,False,0,0,0
2025-07-23 09:15:00,2149,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.000000001903,20203.38,0.0,0,,0.0,0.0,,0.0,0.5,25.267989321771765,25.322804143177496,0.32243868218549276,0.3222774628444,18000.0,1.0,False,0,0,0
2025-07-23 09:30:00,2150,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.000000001903,20203.38,0.0,0,,0.0,0.0,,0.0,0.5,25.322804143177496,25.377527105800755,0.3222774628444,0.3221163241129778,18000.0,1.0,False,0,0,0
2025-07-23 09:45:00,2151,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2033.22,2033.22,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.000000001903,20203.38,0.0,0,,0.0,0.0,,0.0,0.5,25.377527105800755,25.43230201261702,0.3221163241129778,0.32195526595092133,18000.0,1.0,False,0,0,0
2025-07-23 10:00:00,2152,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.000000001903,20203.38,0.0,0,,0.0,0.0,,0.0,0.5,25.43230201261702,25.487270317158792,0.32195526595092133,0.3217942883179459,18000.0,1.0,False,0,0,0
2025-07-23 10:15:00,2153,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.487270317158792,25.542570529754315,0.3217942883179459,0.3216333911737869,18000.0,1.0,False,0,0,0
2025-07-23 10:30:00,2154,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.000000001903,20203.380000000096,0.0,0,,0.0,0.0,,0.0,0.5,25.542570529754315,25.59833763630219,0.3216333911737869,0.32147257447820005,18000.0,1.0,False,0,0,0
2025-07-23 10:45:00,2155,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1770.0,1770.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59833763630219,25.654702532071262,0.32147257447820005,0.321311838190961,18000.0,1.0,False,0,0,0
2025-07-23 11:00:00,2156,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2533.38,2533.38,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15466.619999999999,0.0,0.0,2533.38,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.654702532071262,25.711791472950637,0.321311838190961,0.3211511822718655,18000.0,1.0,False,0,0,0
2025-07-23 11:15:00,2157,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2533.38,2533.38,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15466.619999999999,0.0,0.0,2533.38,21090.000000001903,21090.000000000065,0.0,0,,0.0,0.0,,0.0,0.5,25.711791472950637,25.769725546500077,0.3211511822718655,0.3209906066807296,18000.0,1.0,False,0,0,0
2025-07-23 11:30:00,2158,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2533.38,2533.38,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15466.619999999999,0.0,0.0,2533.38,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.769725546500077,25.828620165066184,0.3209906066807296,0.32083011137738926,18000.0,1.0,False,0,0,0
2025-07-23 11:45:00,2159,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2533.38,2533.38,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15466.619999999999,0.0,0.0,2533.38,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.828620165066184,25.88858458313527,0.32083011137738926,0.32066969632170056,18000.0,1.0,False,0,0,0
2025-07-23 12:00:00,2160,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1969.08,1969.08,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19120.92,0.0,1120.92,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88858458313527,25.78472144099009,0.32066969632170056,0.3205093614735397,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:15:00,2161,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1969.08,1969.08,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19120.92,0.0,1120.92,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.78472144099009,25.68305446162489,0.3205093614735397,0.32034910679280293,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:30:00,2162,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1969.08,1969.08,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19120.92,0.0,1120.92,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.68305446162489,25.583666582049208,0.32034910679280293,0.32018893223940653,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:45:00,2163,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1969.08,1969.08,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19120.92,0.0,1120.92,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.583666582049208,25.48663296216077,0.32018893223940653,0.32002883777328683,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:00:00,2164,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16255.74,0.0,0.0,1744.26,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.48663296216077,25.557020651748616,0.32002883777328683,0.3198688233544002,18000.0,1.0,False,0,0,0
2025-07-23 13:15:00,2165,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16255.74,0.0,0.0,1744.26,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.557020651748616,25.628960167287637,0.3198688233544002,0.31970888894272304,18000.0,1.0,False,0,0,0
2025-07-23 13:30:00,2166,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16255.74,0.0,0.0,1744.26,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.628960167287637,25.702506700504323,0.31970888894272304,0.31954903449825167,18000.0,1.0,False,0,0,0
2025-07-23 13:45:00,2167,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1744.26,1744.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18652.74,0.0,652.74,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.702506700504323,25.65395651836,0.31954903449825167,0.31938925998100254,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 14:00:00,2168,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,17858.135665555114,17858.135665555114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8117334393434142,6.953763937843843,2568.125093859944,2568.125093859944,18711.305093859944,0.0,711.3050938599442,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.65395651836,25.597606852680354,0.31938925998100254,0.31922956535101205,20568.125093859944,1.1426736163255524,False,0,0,1
2025-07-23 14:15:00,2169,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,19233.180000000084,0.0,1233.1800000000846,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.597606852680354,25.51266101576598,0.31922956535101205,0.31906995056833654,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-23 14:30:00,2170,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999998272,21999.999999998272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999215,7.1197411003235676,3089.999999999782,3089.999999999782,19233.179999999782,0.0,1233.1799999997822,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.51266101576598,25.43037203856488,0.31906995056833654,0.3189104155930524,21089.99999999978,1.1716666666666546,False,0,0,1
2025-07-23 14:45:00,2171,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1856.82,1856.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,19233.179999999964,0.0,1233.1799999999632,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.43037203856488,25.350743840236436,0.3189104155930524,0.31875096038525585,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-23 15:00:00,2172,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.00000000052,22000.00000000052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000235,7.119741100323642,3090.0000000000655,3090.0000000000655,19727.400000000067,0.0,1727.4000000000656,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.350743840236436,25.273770906135105,0.31875096038525585,0.31859158490506323,21090.000000000065,1.1716666666666704,False,0,0,1
2025-07-23 15:15:00,2173,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19034.4,0.0,1034.4,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.273770906135105,25.24068830039961,0.31859158490506323,0.31843228911261073,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 15:30:00,2174,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20773.795988921855,20773.795988921855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442634540419025,7.076752872623679,2935.4982946041537,2935.4982946041537,19572.898294604154,0.0,1572.8982946041538,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24068830039961,25.177936217780374,0.31843228911261073,0.31827307296805446,20935.498294604153,1.1630832385891197,False,0,0,1
2025-07-23 15:45:00,2175,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1362.6,1362.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19034.4,0.0,1034.4,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.177936217780374,25.1497696249234,0.31827307296805446,0.31811393643157043,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 16:00:00,2176,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,886.62,886.62,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17392.646907161485,17392.646907161485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7905748594164311,6.930795179051712,2509.473510302347,2509.473510302347,19622.85351030235,0.0,1622.8535103023473,0.0,21090.000000001903,21090.00000000013,0.0,0,,0.0,0.0,,0.0,0.5,25.1497696249234,25.117217461751704,0.31811393643157043,0.31795487946335466,20509.47351030235,1.1394151950167972,False,0,0,1
2025-07-23 16:15:00,2177,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,886.62,886.62,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.117217461751704,25.052406695483334,0.31795487946335466,0.317795902023623,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:30:00,2178,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,886.62,886.62,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20203.38,0.0,2203.38,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.052406695483334,24.990027473663567,0.317795902023623,0.3176370040726112,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:45:00,2179,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,886.62,886.62,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21779.49742003177,21779.49742003177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9899771554559895,7.112330619312654,3062.216674924003,3062.216674924003,20175.596674924003,0.0,2175.5966749240033,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.990027473663563,24.93166458176886,0.3176370040726112,0.3174781855705749,21062.216674924002,1.170123148606889,False,0,0,1
2025-07-23 17:00:00,2180,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17660.82,0.0,0.0,339.18,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.93166458176886,25.03892396849641,0.3174781855705749,0.31731944647778965,18000.0,1.0,False,0,0,0
2025-07-23 17:15:00,2181,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17660.82,0.0,0.0,339.18,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.03892396849641,25.147455516538027,0.31731944647778965,0.3171607867545508,18000.0,1.0,False,0,0,0
2025-07-23 17:30:00,2182,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17660.82,0.0,0.0,339.18,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.147455516538027,25.257171777486544,0.3171607867545508,0.31700220636117354,18000.0,1.0,False,0,0,0
2025-07-23 17:45:00,2183,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,339.18,339.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17660.82,0.0,0.0,339.18,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.257171777486544,25.367978107497812,0.31700220636117354,0.316843705257993,18000.0,1.0,False,0,0,0
2025-07-23 18:00:00,2184,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17948.88,0.0,0.0,51.12,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.367978107497812,25.47977308450818,0.316843705257993,0.316685283405364,18000.0,1.0,False,0,0,0
2025-07-23 18:15:00,2185,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17948.88,0.0,0.0,51.12,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.47977308450818,25.59244895441024,0.316685283405364,0.31652694076366134,18000.0,1.0,False,0,0,0
2025-07-23 18:30:00,2186,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17948.88,0.0,0.0,51.12,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59244895441024,25.705892104276515,0.31652694076366134,0.3163686772932795,18000.0,1.0,False,0,0,0
2025-07-23 18:45:00,2187,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,51.12,51.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17948.88,0.0,0.0,51.12,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.705892104276515,25.819983560605174,0.3163686772932795,0.3162104929546329,18000.0,1.0,False,0,0,0
2025-07-23 19:00:00,2188,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.819983560605174,25.934599510454493,0.3162104929546329,0.3160523877081556,18000.0,1.0,False,0,0,0
2025-07-23 19:15:00,2189,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.934599510454493,26.049611843234917,0.3160523877081556,0.3158943615143015,18000.0,1.0,False,0,0,0
2025-07-23 19:30:00,2190,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.049611843234917,26.164888710838976,0.3158943615143015,0.3157364143335444,18000.0,1.0,False,0,0,0
2025-07-23 19:45:00,2191,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,385.7860937796182,0.0,0.08573024306213739,-0.08573024306213739,0.0,0.08573024306213739,0.08573024306213739,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.164888710838976,26.27740170800762,0.3157364143335444,0.3097544807009607,18000.0,1.0,False,0,0,0
2025-07-23 20:00:00,2192,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,835.7860937796165,0.0,0.185730243062137,-0.185730243062137,0.0,0.09999999999999962,0.09999999999999962,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27740170800762,26.386547924333986,0.3097544807009607,0.29698205977432374,18000.0,1.0,False,0,0,0
2025-07-23 20:15:00,2193,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1285.7860937796165,0.0,0.285730243062137,-0.285730243062137,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.386547924333986,26.49220669976987,0.29698205977432374,0.27742254679728057,18000.0,1.0,False,0,0,0
2025-07-23 20:30:00,2194,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1735.7860937796165,0.0,0.385730243062137,-0.385730243062137,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.49220669976987,26.594255905451682,0.27742254679728057,0.2510793353158563,18000.0,1.0,False,0,0,0
2025-07-23 20:45:00,2195,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2185.786093779612,0.0,0.485730243062136,-0.485730243062136,0.0,0.09999999999999903,0.09999999999999903,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.594255905451682,26.692572558939474,0.2510793353158563,0.21795581717930326,18000.0,1.0,False,0,0,0
2025-07-23 21:00:00,2196,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191489367,0.0,0.39872340425531927,-0.39872340425531927,0.0,0.08700683880681676,0.08700683880681676,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692572558939474,26.793344923401825,0.21795581717930324,0.1907596514816294,18000.0,1.0,False,0,0,0
2025-07-23 21:15:00,2197,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191489367,0.0,0.29872340425531924,-0.29872340425531924,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.793344923401825,26.896853181973377,0.1907596514816294,0.17037056212767396,18000.0,1.0,False,0,0,0
2025-07-23 21:30:00,2198,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6897.571584161342,6897.571584161342,0.0,894.2553191489366,0.0,0.19872340425531923,-0.19872340425531923,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8621964480201677,6.987755418603583,987.0940196043291,987.0940196043291,18987.09401960433,0.0,987.0940196043291,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.896853181973377,26.951205945121316,0.17037056212767396,0.15678514557926507,18987.09401960433,1.054838556644685,False,1,0,0
2025-07-23 21:45:00,2199,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999954,7999.999999999954,0.0,444.2553191489365,0.0,0.09872340425531922,-0.09872340425531922,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.9999999999999942,7.104795737122558,1125.9999999999934,1125.9999999999934,19125.999999999993,0.0,1125.9999999999934,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.951205945121316,27.0,0.15678514557926507,0.14999999999999994,19125.999999999993,1.0625555555555553,False,1,0,0
2025-07-23 22:00:00,2200,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.0687572438,21953.324076392735,5.744680851063513,0.0,0.0012765957446807805,0.0,0.0012765957446807805,0.0012765957446807805,0.09872340425531922,0.1,0.1,2,14000.0,22000.0,0.9981394889656273,7.118375603944346,3084.842663412719,3084.842663412719,21084.842663412717,0.0,3084.842663412719,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.94670006606431,0.14999999999999994,0.14999999999999994,21084.842663412717,1.171380147967373,False,0,0,1
2025-07-23 22:15:00,2201,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319148937,455.7446808510635,0.0,0.10127659574468077,0.0,0.10127659574468077,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94670006606431,26.937376855169543,0.14999999999999994,0.15587499999999993,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 22:30:00,2202,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.92902828454,19662.184347433475,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999969,0.0,0.09999999999999969,0.1,2,14000.0,22000.0,0.8939967740129336,7.033909238847158,2796.159057563852,2796.159057563852,20796.15905756385,0.0,2796.159057563852,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169543,26.90019366197572,0.15587499999999993,0.15587206249999996,20796.15905756385,1.1553421698646584,False,0,0,1
2025-07-23 22:45:00,2203,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.120863234835,19884.120863234835,0.0,0.0,0.0,0.0,0.0,0.001276595744681092,0.0,0.001276595744681092,0.1,2,14000.0,22000.0,0.9038236756015834,7.042617516019593,2823.399228767589,2823.399228767589,20823.39922876759,0.0,2823.399228767589,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90019366197572,26.860643621179573,0.15587206249999996,0.15579412646874996,20823.39922876759,1.1568555127093105,False,0,0,1
2025-07-23 23:00:00,2204,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621179573,26.845655858188163,0.15579412646874996,0.1557162294055156,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 23:15:00,2205,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912058252,21604.148912058252,0.0,181.7256745204659,0.0,0.0403834832267702,-0.0403834832267702,0.0,0.0403834832267702,0.0403834832267702,0.1,2,14000.0,22000.0,0.9820067687299205,7.106340959505341,3040.12276291934,3040.12276291934,21040.122762919338,0.0,3040.12276291934,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858188163,26.789942084001726,0.1557162294055156,0.1528949281368203,21040.122762919338,1.1688957090510743,False,0,0,1
2025-07-23 23:30:00,2206,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656476391108,0.0,0.02013479216975802,-0.02013479216975802,0.0,0.02024869105701218,0.02024869105701218,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942084001726,26.895969785778316,0.1528949281368203,0.1514506279438281,18000.0,1.0,False,0,0,0
2025-07-23 23:45:00,2207,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476407304,0.0,0.02013479216979401,-0.02013479216979401,0.0,3.5992042679566794e-14,3.5992042679566794e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778316,27.0,0.1514506279438281,0.15000704990092997,18000.0,1.0,False,0,0,0
2025-07-24 00:00:00,2208,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.071023269098,17474.677588033173,359.393435235928,0.0,0.07986520783020622,0.0,0.07986520783020622,0.07986520783020622,0.02013479216979401,0.10000000000000023,0.1,2,14000.0,22000.0,0.8106395919667772,6.952602255873468,2565.0929489319064,2565.0929489319064,20565.092948931906,0.0,2565.0929489319064,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954796,0.15000704990092997,0.1546241273360041,20565.092948931906,1.1425051638295503,False,0,0,1
