timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 00:15:00,2209,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564764072,809.393435235928,0.0,0.1798652078302062,0.0,0.1798652078302062,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954796,26.955038148386446,0.1546241273360041,0.16511389623236075,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 00:30:00,2210,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018192775,20632.624582956843,1259.393435235932,0.0,0.27986520783020713,0.0,0.27986520783020713,0.10000000000000092,0.0,0.10000000000000092,0.1,2,14000.0,22000.0,0.9950917280996716,7.116128849151969,3076.3942702922886,3076.3942702922886,21076.394270292287,0.0,3076.3942702922886,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386446,26.89984207265864,0.16511389623236075,0.18147342024426924,21076.394270292287,1.1709107927940159,False,0,0,1
2025-07-24 00:45:00,2211,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.020334070165,1549.9796659298354,0.0,0.34443992576218563,0.0,0.34443992576218563,0.0645747179319785,0.0,0.0645747179319785,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89984207265864,26.885780803858818,0.18147342024426924,0.2016185291726755,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 01:00:00,2212,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20448.406447303827,1551.593552696173,0.0,0.3447985672658162,0.0,0.3447985672658162,0.00035864150363057457,0.0,0.00035864150363057457,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885780803858818,26.828685238482333,0.2016185291726755,0.22177463573495587,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 01:15:00,2213,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18569.75536533082,17018.16181263465,1551.5935526961694,0.0,0.3447985672658154,0.0,0.3447985672658154,7.771561172376096e-16,0.0,7.771561172376096e-16,0.1,2,14000.0,22000.0,0.8440797893332191,6.986918124580944,2657.7891760316834,2657.7891760316834,20657.789176031685,0.0,2657.7891760316834,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828685238482333,26.795689913716004,0.22177463573495587,0.24192066424395506,20657.789176031685,1.1476549542239824,False,0,0,1
2025-07-24 01:30:00,2214,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,19645.179287222676,18093.585734527096,1551.59355269558,0.0,0.3447985672656844,0.0,0.3447985672656844,1.3100631690576847e-13,0.0,1.3100631690576847e-13,0.1,2,14000.0,22000.0,0.892962694873758,7.032982995127627,2793.292590190057,2793.292590190057,20793.292590190056,0.0,2793.292590190057,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.795689913716004,26.75280283078472,0.24192066424395506,0.26205661973869204,20793.292590190056,1.1551829216772254,False,0,0,1
2025-07-24 01:45:00,2215,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,20369.264775999483,19267.671223303903,1101.59355269558,0.0,0.24479856726568444,0.0,0.24479856726568444,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9258756716363401,7.061560602933096,2884.527361775935,2884.527361775935,20884.527361775934,0.0,2884.527361775935,0.0,21090.000000001903,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.752802830784717,26.699284362640757,0.26205661973869204,0.27630750725568165,20884.527361775934,1.160251520098663,False,0,0,1
2025-07-24 02:00:00,2216,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,17788.80392829021,16687.210375594674,1101.5935526955363,0.0,0.24479856726567475,0.0,0.24479856726567475,9.686695889854491e-15,0.0,9.686695889854491e-15,0.1,2,14000.0,22000.0,0.808581996740464,6.950409600949963,2559.3892949645565,2559.3892949645565,20559.389294964556,0.0,2559.3892949645565,0.0,21090.000000001903,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.699284362640757,26.663306953056154,0.27630750725568165,0.29055126932891223,20559.389294964556,1.1421882941646975,False,0,0,1
2025-07-24 02:15:00,2217,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21340.51367762806,20688.92012493252,651.59355269554,0.0,0.14479856726567555,0.0,0.14479856726567555,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9700233489830936,7.097169894239803,3006.9047233811357,3006.9047233811357,21006.904723381136,0.0,3006.9047233811357,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.663306953056154,26.595368248876262,0.29055126932891223,0.2989129095211062,21006.904723381136,1.1670502624100632,False,0,0,1
2025-07-24 02:30:00,2218,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,21798.406447304456,201.59355269554362,0.0,0.04479856726567636,0.0,0.04479856726567636,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.595368248876262,26.517311513108975,0.2989129095211062,0.3013953688932042,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:45:00,2219,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04479856726567636,0.0,0.04479856726567636,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.517311513108975,26.600983991459255,0.3013953688932042,0.3012446712087576,18000.0,1.0,False,0,0,0
2025-07-24 03:00:00,2220,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.600983991459255,26.6819784565073,0.3012446712087576,0.3010940488731532,18000.0,1.0,False,0,0,0
2025-07-24 03:15:00,2221,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6819784565073,26.75693497207793,0.3010940488731532,0.2941500235878471,18000.0,1.0,False,0,0,0
2025-07-24 03:30:00,2222,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.75693497207793,26.832646953872565,0.2941500235878471,0.2940029485760532,18000.0,1.0,False,0,0,0
2025-07-24 03:45:00,2223,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.832646953872565,26.90575401638899,0.2940029485760532,0.29385594710176516,18000.0,1.0,False,0,0,0
2025-07-24 04:00:00,2224,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.90575401638899,26.97629900727459,0.29385594710176516,0.2937090191282143,18000.0,1.0,False,0,0,0
2025-07-24 04:15:00,2225,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16240.283937588365,259.7160624116348,0.0,0.05771468053591885,0.0,0.05771468053591885,0.05771468053591885,0.0,0.05771468053591885,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.97629900727459,26.922531613872778,0.2937090191282143,0.2969529021001354,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 04:30:00,2226,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21782.987117684504,217.01288231549552,0.0,0.04822508495899901,0.0,0.04822508495899901,0.009489595576919842,0.0,0.009489595576919842,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.922531613872778,26.825429404319788,0.2969529021001354,0.2996376493904266,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 04:45:00,2227,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21332.987117684504,667.0128823154955,0.0,0.148225084958999,0.0,0.148225084958999,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.825429404319788,26.730236717242963,0.2996376493904266,0.3081960543070726,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:00:00,2228,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,21782.987117684504,217.01288231549552,0.0,0.04822508495899901,0.0,0.04822508495899901,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.000000001903,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.730236717242963,26.630256732325837,0.3081960543070726,0.3108751800212603,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:15:00,2229,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.04822508495899901,0.0,0.04822508495899901,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.000000001903,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.630256732325837,26.527336042842094,0.3108751800212603,0.31071974243124967,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:30:00,2230,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.000000001903,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.527336042842094,26.423199079372065,0.31071974243124967,0.31056438256003405,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:45:00,2231,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.000000001903,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.423199079372065,26.31794066329097,0.31056438256003405,0.310409100368754,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:00:00,2232,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,17852.666734417795,17852.666734417795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8114848515644453,6.953500174905335,2567.436008536642,2567.436008536642,20242.05600853664,0.0,2242.056008536642,0.0,21090.000000001903,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.31794066329097,26.24276739268678,0.310409100368754,0.31025389581856966,20567.436008536642,1.1426353338075912,False,0,0,1
2025-07-24 06:15:00,2233,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.000000001903,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.24276739268678,26.1354022326005,0.31025389581856966,0.3100987688706604,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:30:00,2234,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.000000001903,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.1354022326005,26.027239919807293,0.3100987688706604,0.30994371948622507,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:45:00,2235,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.000000001903,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.027239919807293,25.921774595843164,0.30994371948622507,0.31566374762648197,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:00:00,2236,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.921774595843164,25.812361256363822,0.31566374762648197,0.31550591575266873,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:15:00,2237,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.812361256363822,25.702522269270048,0.31550591575266873,0.31534816279479244,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:30:00,2238,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.702522269270048,25.59238964728315,0.31534816279479244,0.31519048871339506,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:45:00,2239,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.59238964728315,25.48547356364672,0.31519048871339506,0.3209078934690384,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 08:00:00,2240,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.48547356364672,25.54014277821395,0.3209078934690384,0.3207474395223039,18000.0,1.0,False,0,0,0
2025-07-24 08:15:00,2241,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.54014277821395,25.59400297187289,0.3207474395223039,0.32058706580254276,18000.0,1.0,False,0,0,0
2025-07-24 08:30:00,2242,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.59400297187289,25.64720044108474,0.32058706580254276,0.3204267722696415,18000.0,1.0,False,0,0,0
2025-07-24 08:45:00,2243,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.64720044108474,25.699882199944334,0.3204267722696415,0.3202665588835067,18000.0,1.0,False,0,0,0
2025-07-24 09:00:00,2244,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.699882199944334,25.752195362569644,0.3202665588835067,0.32010642560406494,18000.0,1.0,False,0,0,0
2025-07-24 09:15:00,2245,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.752195362569644,25.804286524995888,0.32010642560406494,0.31994637239126295,18000.0,1.0,False,0,0,0
2025-07-24 09:30:00,2246,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.804286524995888,25.85630114922142,0.31994637239126295,0.31978639920506735,18000.0,1.0,False,0,0,0
2025-07-24 09:45:00,2247,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.85630114922142,25.908382952043443,0.31978639920506735,0.3196265060054648,18000.0,1.0,False,0,0,0
2025-07-24 10:00:00,2248,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.908382952043443,25.960673301300943,0.3196265060054648,0.3194666927524621,18000.0,1.0,False,0,0,0
2025-07-24 10:15:00,2249,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.960673301300943,26.013310622110666,0.3194666927524621,0.3193069594060859,18000.0,1.0,False,0,0,0
2025-07-24 10:30:00,2250,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.013310622110666,26.066429815639037,0.3193069594060859,0.31914730592638285,18000.0,1.0,False,0,0,0
2025-07-24 10:45:00,2251,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.066429815639037,26.120161692899337,0.31914730592638285,0.3189877322734197,18000.0,1.0,False,0,0,0
2025-07-24 11:00:00,2252,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1510.02,1510.02,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16489.98,0.0,0.0,1510.02,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.120161692899337,26.174632425999054,0.3189877322734197,0.318828238407283,18000.0,1.0,False,0,0,0
2025-07-24 11:15:00,2253,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1510.02,1510.02,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16489.98,0.0,0.0,1510.02,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.174632425999054,26.229963019187597,0.318828238407283,0.3186688242880794,18000.0,1.0,False,0,0,0
2025-07-24 11:30:00,2254,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1510.02,1510.02,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16489.98,0.0,0.0,1510.02,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.229963019187597,26.286268801969836,0.3186688242880794,0.3185094898759354,18000.0,1.0,False,0,0,0
2025-07-24 11:45:00,2255,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1510.02,1510.02,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16489.98,0.0,0.0,1510.02,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.286268801969836,26.34365894645634,0.3185094898759354,0.31835023513099747,18000.0,1.0,False,0,0,0
2025-07-24 12:00:00,2256,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1205.82,1205.82,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.34365894645634,26.23723601101748,0.31835023513099747,0.318191060013432,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:15:00,2257,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1205.82,1205.82,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.23723601101748,26.136398637195878,0.318191060013432,0.3239069644834253,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:30:00,2258,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1205.82,1205.82,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.136398637195878,26.03446069663261,0.3239069644834253,0.32374501100118364,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:45:00,2259,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1205.82,1205.82,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.03446069663261,25.93489135984964,0.32374501100118364,0.32358313849568304,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:00:00,2260,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19812.48,0.0,1812.48,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93489135984964,25.879007595950487,0.32358313849568304,0.3234213469264352,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 13:15:00,2261,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19812.48,0.0,1812.48,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.879007595950487,25.825385934928374,0.3234213469264352,0.323259636252972,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 13:30:00,2262,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19812.48,0.0,1812.48,0.0,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.825385934928374,25.77407757320208,0.323259636252972,0.32309800643484554,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 13:45:00,2263,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21552.467816680954,21552.467816680954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9796576280309525,7.104558958986292,3033.6109449018,3033.6109449018,20449.0909449018,0.0,2449.0909449018,0.0,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.77407757320208,25.68723129627373,0.32309800643484554,0.32293645743162813,21033.6109449018,1.1685339413834333,False,0,0,1
2025-07-24 14:00:00,2264,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.99999999953,21999.99999999953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999787,7.119741100323609,3089.999999999941,3089.999999999941,20508.239999999943,0.0,2508.2399999999407,0.0,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.68723129627373,25.599630477459986,0.32293645743162813,0.3227749892029123,21089.99999999994,1.1716666666666635,False,0,0,1
2025-07-24 14:15:00,2265,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20508.240000000023,0.0,2508.2400000000234,0.0,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.599630477459986,25.514673257656227,0.3227749892029123,0.3226136017083109,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-24 14:30:00,2266,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,20508.239999999903,0.0,2508.2399999999034,0.0,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.514673257656227,25.43237296159449,0.3226136017083109,0.32245229490745675,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-24 14:45:00,2267,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,20508.239999999903,0.0,2508.2399999999034,0.0,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.43237296159449,25.352733508074007,0.32245229490745675,0.322291068760003,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-24 15:00:00,2268,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.00000000052,22000.00000000052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000235,7.119741100323642,3090.0000000000655,3090.0000000000655,20432.700000000066,0.0,2432.7000000000653,0.0,21090.000000001903,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.352733508074007,25.27574938209109,0.322291068760003,0.32212992322562306,21090.000000000065,1.1716666666666704,False,0,0,1
2025-07-24 15:15:00,2269,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19739.7,0.0,1739.7,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.27574938209109,25.242655647428343,0.32212992322562306,0.3219688582640103,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 15:30:00,2270,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20804.50489756259,20804.50489756259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9456593135255723,7.077884636335078,2939.3676170928866,2939.3676170928866,20282.06761709289,0.0,2282.0676170928864,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.242655647428343,25.179662181667265,0.3219688582640103,0.3218078738348783,20939.36761709289,1.163298200949605,False,0,0,1
2025-07-24 15:45:00,2271,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,19739.7,0.0,1739.7000000000005,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.179662181667265,25.15148588026343,0.3218078738348783,0.3216469698979609,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 16:00:00,2272,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,552.48,552.48,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17389.297328457065,17389.297328457065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7904226058389575,6.930626008361266,2509.05146338559,2509.05146338559,19956.57146338559,0.0,1956.57146338559,0.0,21090.000000001903,21090.00000000013,0.0,0,,0.0,0.0,,0.0,0.5,25.15148588026343,25.118949184995728,0.3216469698979609,0.32148614641301193,20509.05146338559,1.1393917479658662,False,0,0,1
2025-07-24 16:15:00,2273,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,552.48,552.48,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.118949184995728,25.05412867778411,0.32148614641301193,0.3213254033398054,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:30:00,2274,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,552.48,552.48,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.05412867778411,24.991739769813897,0.3213254033398054,0.32116474063813555,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:45:00,2275,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,552.48,552.48,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21757.44627696732,21757.44627696732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9889748307712418,7.111582138588219,3059.438230897882,3059.438230897882,20506.958230897882,0.0,2506.958230897882,0.0,21090.000000001903,20506.958230897882,0.0,0,,0.0,0.0,,0.0,0.5,24.991739769813897,24.93353262982633,0.32116474063813555,0.3210041582678165,21059.438230897882,1.169968790605438,False,0,0,1
2025-07-24 17:00:00,2276,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.93353262982633,25.040781508783557,0.3210041582678165,0.3208436561886826,18000.0,1.0,False,0,0,0
2025-07-24 17:15:00,2277,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.040781508783557,25.14930260816106,0.3208436561886826,0.32068323436058827,18000.0,1.0,False,0,0,0
2025-07-24 17:30:00,2278,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.14930260816106,25.259008479219197,0.32068323436058827,0.320522892743408,18000.0,1.0,False,0,0,0
2025-07-24 17:45:00,2279,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.259008479219197,25.36980447778322,0.320522892743408,0.3203626312970363,18000.0,1.0,False,0,0,0
2025-07-24 18:00:00,2280,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.36980447778322,25.481589181460734,0.3203626312970363,0.3202024499813878,18000.0,1.0,False,0,0,0
2025-07-24 18:15:00,2281,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.481589181460734,25.594254835817434,0.3202024499813878,0.32004234875639714,18000.0,1.0,False,0,0,0
2025-07-24 18:30:00,2282,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.594254835817434,25.707687827600793,0.32004234875639714,0.31988232758201895,18000.0,1.0,False,0,0,0
2025-07-24 18:45:00,2283,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.707687827600793,25.82176918298575,0.31988232758201895,0.319722386418228,18000.0,1.0,False,0,0,0
2025-07-24 19:00:00,2284,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.82176918298575,25.93637508870918,0.319722386418228,0.3195625252250189,18000.0,1.0,False,0,0,0
2025-07-24 19:15:00,2285,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93637508870918,26.051377433861923,0.3195625252250189,0.31940274396240637,18000.0,1.0,False,0,0,0
2025-07-24 19:30:00,2286,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.051377433861923,26.166644370018705,0.31940274396240637,0.3192430425904252,18000.0,1.0,False,0,0,0
2025-07-24 19:45:00,2287,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,432.1722444437657,0.0,0.09603827654305905,-0.09603827654305905,0.0,0.09603827654305905,0.09603827654305905,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.166644370018705,26.27879959547448,0.3192430425904252,0.3125590816300635,18000.0,1.0,False,0,0,0
2025-07-24 20:00:00,2288,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,882.172244443768,0.0,0.19603827654305955,-0.19603827654305955,0.0,0.1000000000000005,0.1000000000000005,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27879959547448,26.387590052553865,0.3125590816300635,0.29908498438931236,18000.0,1.0,False,0,0,0
2025-07-24 20:15:00,2289,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1332.172244443768,0.0,0.2960382765430596,-0.2960382765430596,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.387590052553865,26.49289506988853,0.29908498438931236,0.27882414593631205,18000.0,1.0,False,0,0,0
2025-07-24 20:30:00,2290,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1782.172244443768,0.0,0.39603827654305956,-0.39603827654305956,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.49289506988853,26.594592507358445,0.27882414593631205,0.25177995964166866,18000.0,1.0,False,0,0,0
2025-07-24 20:45:00,2291,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2232.1722444437564,0.0,0.496038276543057,-0.496038276543057,0.0,0.09999999999999742,0.09999999999999742,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.594592507358445,26.692559371330532,0.25177995964166866,0.2179558171793032,18000.0,1.0,False,0,0,0
2025-07-24 21:00:00,2292,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191489349,0.0,0.3987234042553189,-0.3987234042553189,0.0,0.09731487228773811,0.09731487228773811,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.692559371330532,26.793331809973182,0.2179558171793032,0.1907596514816294,18000.0,1.0,False,0,0,0
2025-07-24 21:15:00,2293,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1539.7896384242554,0.0,0.3421754752053901,-0.3421754752053901,0.0,0.05654792904992878,0.05654792904992878,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.793331809973182,26.895373634913202,0.1907596514816294,0.1674186551337833,18000.0,1.0,False,0,0,0
2025-07-24 21:30:00,2294,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1089.7896384242554,0.0,0.2421754752053901,-0.2421754752053901,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895373634913202,27.0,0.1674186551337833,0.15088280754498068,18000.0,1.0,False,0,0,0
2025-07-24 21:45:00,2295,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16500.0,0.0,639.7896384242554,0.0,0.1421754752053901,-0.1421754752053901,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.983303080925424,0.15088280754498068,0.14114870614084205,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:00:00,2296,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,189.78963842425537,0.0,0.042175475205390084,-0.042175475205390084,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.983303080925424,26.969573575444294,0.14114870614084205,0.13821295004827502,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:15:00,2297,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16239.789638424256,260.2103615757446,0.0,0.057824524794609915,0.0,0.057824524794609915,0.057824524794609915,0.042175475205390084,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.969573575444294,26.958655193664697,0.13821295004827502,0.14154103440493424,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:30:00,2298,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15789.789638424256,710.2103615757446,0.0,0.15782452479460993,0.0,0.15782452479460993,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.958655193664697,26.950395270134408,0.14154103440493424,0.1507424547194151,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:45:00,2299,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,20985.487650245515,20725.27728866977,260.2103615757442,0.0,0.05782452479460982,0.0,0.05782452479460982,0.10000000000000012,0.0,0.10000000000000012,0.1,2,14000.0,22000.0,0.9538858022838871,7.084494617366518,2962.171443930935,2962.171443930935,20962.171443930936,0.0,2962.171443930935,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.950395270134408,26.904254172101606,0.1507424547194151,0.15406427432373873,20962.171443930936,1.1645650802183853,False,0,0,1
2025-07-24 23:00:00,2300,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.0,0.0,83.0237957467317,0.0,0.0184497323881626,-0.0184497323881626,0.05782452479460982,0.0184497323881626,0.07627425718277242,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.904254172101606,26.84714842129316,0.15406427432373873,0.15273386362759842,21090.0,1.1716666666666666,False,0,0,1
