timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-25 22:15:00,2393,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16176.082336219912,323.9176637800882,0.0,0.07198170306224183,0.0,0.07198170306224183,0.07198170306224183,0.028018296937758175,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986654379115606,26.97611772258189,0.1400709601614792,0.1442298497363052,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 22:30:00,2394,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15726.082336219912,773.9176637800882,0.0,0.17198170306224184,0.0,0.17198170306224184,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97611772258189,26.968237377092976,0.1442298497363052,0.15426165986634377,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 22:45:00,2395,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,15276.082336219912,1223.9176637800883,0.0,0.27198170306224184,0.0,0.27198170306224184,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968237377092976,26.96286487935191,0.15426165986634377,0.17016345409131733,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 23:00:00,2396,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,15726.082336219912,773.9176637800883,0.0,0.17198170306224186,0.0,0.17198170306224186,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.96286487935191,26.95310650426163,0.17016345409131733,0.18018229741917838,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 23:15:00,2397,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16176.082336219912,323.91766378008833,0.0,0.07198170306224186,0.0,0.07198170306224186,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95310650426163,26.93886176206872,0.18018229741917838,0.1843211313253755,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 23:30:00,2398,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,19220.56952527305,19220.56952527305,0.0,126.08233621991165,0.0,0.028018296937758144,-0.028018296937758144,0.07198170306224186,0.028018296937758144,0.1,0.1,2,14000.0,22000.0,0.873662251148775,7.015339561419584,2739.7917601844047,2739.7917601844047,20739.791760184406,0.0,2739.7917601844047,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93886176206872,26.899631450930716,0.1843211313253755,0.18232555384818033,20739.791760184406,1.152210653343578,False,0,0,1
2025-07-25 23:45:00,2399,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,576.0823362199117,0.0,0.12801829693775815,-0.12801829693775815,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899631450930716,26.999999999999996,0.18232555384818033,0.1735374958988542,18000.0,1.0,False,0,0,0
2025-07-26 00:00:00,2400,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.000000000004,16500.000000000004,0.0,126.08233621991081,0.0,0.02801829693775796,-0.02801829693775796,0.0,0.1000000000000002,0.1000000000000002,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.977919236343393,0.1735374958988542,0.1715473102393723,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 00:15:00,2401,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16176.082336219912,323.91766378008924,0.0,0.07198170306224205,0.0,0.07198170306224205,0.07198170306224205,0.02801829693775796,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20503.26,0.0,0,,0.0,0.0,,0.0,0.5,26.977919236343393,26.95772574437694,0.1715473102393723,0.17569046163915936,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 00:30:00,2402,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,15726.082336219912,773.9176637800892,0.0,0.17198170306224206,0.0,0.17198170306224206,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.95772574437694,26.939313617772214,0.17569046163915936,0.18570654146324653,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 00:45:00,2403,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,15276.082336219912,1223.9176637800883,0.0,0.27198170306224184,0.0,0.27198170306224184,0.09999999999999978,0.0,0.09999999999999978,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.939313617772214,26.922584856515005,0.18570654146324653,0.20159261324742161,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 01:00:00,2404,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20976.144187056405,1023.8558129435951,0.0,0.22752351398746556,0.0,0.22752351398746556,0.04445818907477628,0.0,0.04445818907477628,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.922584856515005,26.861324235294184,0.20159261324742161,0.21485882338756151,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 01:15:00,2405,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21919.034668436063,20895.17885549248,1023.8558129435842,0.0,0.22752351398746315,0.0,0.22752351398746315,2.4147350785597155e-15,0.0,2.4147350785597155e-15,0.1,2,14000.0,22000.0,0.9963197576561846,7.117035613303294,3079.7983682229437,3079.7983682229437,21079.798368222942,0.0,3079.7983682229437,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.861324235294184,26.79906768834935,0.21485882338756151,0.2281184004226312,21079.798368222942,1.171099909345719,False,0,0,1
2025-07-26 01:30:00,2406,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20976.144187056747,1023.8558129432531,0.0,0.22752351398738957,0.0,0.22752351398738957,7.358003095703225e-14,0.0,7.358003095703225e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.79906768834935,26.73454241704178,0.22811840042263118,0.24137134766917903,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 01:45:00,2407,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15476.144187056749,1023.8558129432513,0.0,0.22752351398738918,0.0,0.22752351398738918,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.000000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73454241704178,26.709563116496977,0.24137134766917903,0.25461766844210354,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 02:00:00,2408,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,21591.1249121921,20567.269099248668,1023.8558129434314,0.0,0.2275235139874292,0.0,0.2275235139874292,4.0023540037736893e-14,0.0,4.0023540037736893e-14,0.1,2,14000.0,22000.0,0.9814147687360045,7.105892602715234,3038.4817389362047,3038.4817389362047,21038.481738936203,0.0,3038.4817389362047,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.709563116496977,26.644427448494525,0.25461766844210354,0.267857366054644,21038.481738936203,1.1688045410520114,False,0,0,1
2025-07-26 02:15:00,2409,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15476.144187056569,1023.8558129434314,0.0,0.2275235139874292,0.0,0.2275235139874292,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.644427448494525,26.615690761061863,0.267857366054644,0.28109044381837817,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 02:30:00,2410,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16835.627116578307,16261.771303634912,573.855812943395,0.0,0.12752351398742112,0.0,0.12752351398742112,0.10000000000000808,0.0,0.10000000000000808,0.1,2,14000.0,22000.0,0.7652557780262867,6.9018582879659265,2439.2890166888665,2439.2890166888665,20439.28901668887,0.0,2439.2890166888665,0.0,21090.000000001903,21089.99999999997,0.0,0,,0.0,0.0,,0.0,0.5,26.615690761061863,26.579044474741053,0.28109044381837817,0.28844190504323003,20439.28901668887,1.135516056482715,False,0,0,1
2025-07-26 02:45:00,2411,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,21876.144187055645,123.85581294435542,0.0,0.02752351398763454,0.0,0.02752351398763454,0.09999999999978658,0.0,0.09999999999978658,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.579044474741053,26.498298623779235,0.28844190504323003,0.289914690537482,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 03:00:00,2412,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.00000000001,16376.144187055655,123.85581294435545,0.0,0.027523513987634543,0.0,0.027523513987634543,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.7500000000000004,6.88360450563204,2397.0000000000014,2397.0000000000014,20397.0,0.0,2397.0000000000014,0.0,21090.000000001903,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.498298623779235,26.45704961261756,0.289914690537482,0.2913867396389868,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 03:15:00,2413,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,326.1441870556446,0.0,0.07247648601236546,-0.07247648601236546,0.027523513987634543,0.07247648601236546,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.45704961261756,26.53420027153215,0.2913867396389868,0.28631737194767515,18000.0,1.0,False,0,0,0
2025-07-26 03:30:00,2414,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07247648601236546,0.07247648601236546,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20600.94,0.0,0,,0.0,0.0,,0.0,0.5,26.53420027153215,26.611165136017355,0.28631737194767515,0.28617421326170134,18000.0,1.0,False,0,0,0
2025-07-26 03:45:00,2415,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.611165136017355,26.685518033759216,0.28617421326170134,0.2860311261550705,18000.0,1.0,False,0,0,0
2025-07-26 04:00:00,2416,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.685518033759216,26.75730185204711,0.2860311261550705,0.285888110591993,18000.0,1.0,False,0,0,0
2025-07-26 04:15:00,2417,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.75730185204711,26.82656844717536,0.285888110591993,0.285745166536697,18000.0,1.0,False,0,0,0
2025-07-26 04:30:00,2418,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82656844717536,26.89337843381768,0.285745166536697,0.2856022939534287,18000.0,1.0,False,0,0,0
2025-07-26 04:45:00,2419,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89337843381768,26.792800936832567,0.2856022939534287,0.285459492806452,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:00:00,2420,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.000000001903,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.792800936832567,26.690841431562887,0.285459492806452,0.2853167630600488,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:15:00,2421,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.000000001903,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.690841431562887,26.587579953145937,0.2853167630600488,0.2851741046785188,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:30:00,2422,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.000000001903,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.587579953145937,26.486479117680446,0.2851741046785188,0.29090651762617953,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:45:00,2423,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.000000001903,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.486479117680446,26.380864751383864,0.29090651762617953,0.29076106436736643,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:00:00,2424,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.000000001903,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.380864751383864,26.274232533292285,0.29076106436736643,0.29061568383518277,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:15:00,2425,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.000000001903,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.274232533292285,26.1666903817901,0.29061568383518277,0.2904703759932652,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:30:00,2426,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.000000001903,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.1666903817901,26.058352073157703,0.2904703759932652,0.29032514080526856,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:45:00,2427,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.000000001903,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.058352073157703,25.94933674333098,0.29032514080526856,0.2901799782348659,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:00:00,2428,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.000000001903,20600.94,0.0,0,,0.0,0.0,,0.0,0.5,25.94933674333098,25.84314336677202,0.2901799782348659,0.2959098882457485,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:15:00,2429,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.000000001903,20600.94,0.0,0,,0.0,0.0,,0.0,0.5,25.84314336677202,25.733131230307198,0.2959098882457485,0.29576193330162565,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:30:00,2430,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.000000001903,20600.94,0.0,0,,0.0,0.0,,0.0,0.5,25.733131230307198,25.622826432914465,0.29576193330162565,0.29561405233497484,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:45:00,2431,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.000000001903,20600.94,0.0,0,,0.0,0.0,,0.0,0.5,25.622826432914465,25.512364142358862,0.29561405233497484,0.2954662453088074,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:00:00,2432,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.000000001903,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.512364142358862,25.566882097420837,0.2954662453088074,0.295318512186153,18000.0,1.0,False,0,0,0
2025-07-26 08:15:00,2433,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.000000001903,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.566882097420837,25.620591882409236,0.295318512186153,0.29517085293005996,18000.0,1.0,False,0,0,0
2025-07-26 08:30:00,2434,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.000000001903,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.620591882409236,25.673639788999317,0.29517085293005996,0.2950232675035949,18000.0,1.0,False,0,0,0
2025-07-26 08:45:00,2435,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.000000001903,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.673639788999317,25.72617282652689,0.2950232675035949,0.29487575586984316,18000.0,1.0,False,0,0,0
2025-07-26 09:00:00,2436,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.000000001903,20668.739999999998,0.0,0,,0.0,0.0,,0.0,0.5,25.72617282652689,25.778338104377678,0.29487575586984316,0.29472831799190824,18000.0,1.0,False,0,0,0
2025-07-26 09:15:00,2437,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.000000001903,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.778338104377678,25.83028221388125,0.29472831799190824,0.29458095383291233,18000.0,1.0,False,0,0,0
2025-07-26 09:30:00,2438,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.000000001903,20600.94,0.0,0,,0.0,0.0,,0.0,0.5,25.83028221388125,25.882150612356803,0.29458095383291233,0.2944336633559959,18000.0,1.0,False,0,0,0
2025-07-26 09:45:00,2439,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.000000001903,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.882150612356803,25.934087011948687,0.2944336633559959,0.29428644652431796,18000.0,1.0,False,0,0,0
2025-07-26 10:00:00,2440,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.000000001903,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.934087011948687,25.98623277586922,0.29428644652431796,0.2941393033010558,18000.0,1.0,False,0,0,0
2025-07-26 10:15:00,2441,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.000000001903,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.98623277586922,26.038726324634496,0.2941393033010558,0.2939922336494053,18000.0,1.0,False,0,0,0
2025-07-26 10:30:00,2442,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.000000001903,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.038726324634496,26.09170255483617,0.2939922336494053,0.2938452375325806,18000.0,1.0,False,0,0,0
2025-07-26 10:45:00,2443,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.000000001903,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.09170255483617,26.145292272938487,0.2938452375325806,0.2936983149138144,18000.0,1.0,False,0,0,0
2025-07-26 11:00:00,2444,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1175.58,1175.58,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16824.42,0.0,0.0,1175.58,21090.000000001903,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.145292272938487,26.199621646525483,0.2936983149138144,0.2935514657563575,18000.0,1.0,False,0,0,0
2025-07-26 11:15:00,2445,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1175.58,1175.58,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16824.42,0.0,0.0,1175.58,21090.000000001903,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.199621646525483,26.254811675348563,0.2935514657563575,0.29340469002347935,18000.0,1.0,False,0,0,0
2025-07-26 11:30:00,2446,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1175.58,1175.58,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16824.42,0.0,0.0,1175.58,21090.000000001903,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.254811675348563,26.310977684439898,0.29340469002347935,0.2932579876784676,18000.0,1.0,False,0,0,0
2025-07-26 11:45:00,2447,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1175.58,1175.58,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16824.42,0.0,0.0,1175.58,21090.000000001903,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.310977684439898,26.368228841462507,0.2932579876784676,0.2931113586846284,18000.0,1.0,False,0,0,0
2025-07-26 12:00:00,2448,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,489.06,489.06,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.000000001903,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.368228841462507,26.261667700364235,0.2931113586846284,0.2929648030052861,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:15:00,2449,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,489.06,489.06,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.000000001903,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.261667700364235,26.15731789829006,0.2929648030052861,0.2928183206037835,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:30:00,2450,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,489.06,489.06,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15731789829006,26.055262286883135,0.2928183206037835,0.2926719114434816,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:45:00,2451,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,489.06,489.06,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.055262286883135,25.955575941155008,0.2926719114434816,0.29252557548775987,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:00:00,2452,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20118.6,0.0,2118.6,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.955575941155008,25.89957582648601,0.29252557548775987,0.292379312700016,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 13:15:00,2453,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20118.6,0.0,2118.6,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.89957582648601,25.845838469167134,0.292379312700016,0.292233123043666,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 13:30:00,2454,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21121.11936041696,21121.11936041696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9600508800189528,7.089381924244446,2979.2610394125372,2979.2610394125372,20700.861039412535,0.0,2700.861039412537,0.0,21090.000000001903,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.845838469167134,25.75975666673262,0.292233123043666,0.2920870064821442,20979.261039412537,1.1655145021895854,False,0,0,1
2025-07-26 13:45:00,2455,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21999.99999999917,21999.99999999917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999623,7.119741100323597,3089.9999999998954,3089.9999999998954,20811.599999999893,0.0,2811.5999999998953,0.0,21090.000000001903,20811.599999999893,0.0,0,,0.0,0.0,,0.0,0.5,25.75975666673262,25.669634453528275,0.2920870064821442,0.29194096297890315,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-26 14:00:00,2456,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000000487,22000.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000222,7.119741100323641,3090.0000000000614,3090.0000000000614,20668.740000000063,0.0,2668.7400000000616,0.0,21090.000000001903,20668.740000000063,0.0,0,,0.0,0.0,,0.0,0.5,25.669634453528275,25.582132616954965,0.29194096297890315,0.2917949924974137,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-26 14:15:00,2457,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,20668.739999999965,0.0,2668.7399999999634,0.0,21090.000000001903,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.582132616954965,25.497273822616553,0.2917949924974137,0.291649095001165,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-26 14:30:00,2458,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,20668.739999999965,0.0,2668.7399999999634,0.0,21090.000000001903,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.497273822616553,25.41507139837691,0.291649095001165,0.2915032704536644,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-26 14:45:00,2459,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20668.740000000023,0.0,2668.7400000000234,0.0,21090.000000001903,20668.740000000027,0.0,0,,0.0,0.0,,0.0,0.5,25.41507139837691,25.335529266149518,0.2915032704536644,0.2913575188184376,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-26 15:00:00,2460,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,20557.559999999947,0.0,2557.5599999999445,0.0,21090.000000001903,20557.56,0.0,0,,0.0,0.0,,0.0,0.5,25.335529266149518,25.258641914027432,0.2913575188184376,0.2912118400590284,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-26 15:15:00,2461,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19864.56,0.0,1864.56,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.258641914027432,25.225644408872544,0.2912118400590284,0.2910662341389989,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 15:30:00,2462,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19864.56,0.0,1864.56,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.225644408872544,25.19503041806006,0.2910662341389989,0.2909207010219294,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 15:45:00,2463,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,20297.038534125782,20297.038534125782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.922592660642081,7.058791461419113,2875.4268552998487,2875.4268552998487,20342.98685529985,0.0,2342.9868552998487,0.0,21090.000000001903,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.19503041806006,25.13828988132057,0.2909207010219294,0.29077524067141847,20875.426855299847,1.1597459364055471,False,0,0,1
2025-07-26 16:00:00,2464,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,608.4,608.4,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17662.286835049083,17662.286835049083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8028312197749583,6.944229193760412,2543.4481412161845,2543.4481412161845,19935.048141216183,0.0,1935.0481412161844,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13828988132057,25.103779992247482,0.29077524067141847,0.2906298530510828,20543.448141216184,1.1413026745120103,False,0,0,1
2025-07-26 16:15:00,2465,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,608.4,608.4,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103779992247482,25.039044811745075,0.2906298530510828,0.29048453812455727,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:30:00,2466,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,608.4,608.4,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.039044811745075,24.97674075052133,0.29048453812455727,0.290339295855495,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:45:00,2467,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,608.4,608.4,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21945.26562175219,21945.26562175219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9975120737160087,7.117914091142197,3083.103468340776,3083.103468340776,20474.703468340776,0.0,2474.703468340776,0.0,21090.000000001903,20474.703468340776,0.0,0,,0.0,0.0,,0.0,0.5,24.97674075052133,24.917209334931396,0.290339295855495,0.2901941262075673,21083.103468340778,1.171283526018932,False,0,0,1
2025-07-26 17:00:00,2468,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.917209334931396,25.024550032422407,0.2901941262075673,0.2900490291444635,18000.0,1.0,False,0,0,0
2025-07-26 17:15:00,2469,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.024550032422407,25.133162433854444,0.2900490291444635,0.2899040046298913,18000.0,1.0,False,0,0,0
2025-07-26 17:30:00,2470,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.133162433854444,25.242959093393058,0.2899040046298913,0.2897590526275764,18000.0,1.0,False,0,0,0
2025-07-26 17:45:00,2471,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.242959093393058,25.35384536975235,0.2897590526275764,0.28961417310126264,18000.0,1.0,False,0,0,0
2025-07-26 18:00:00,2472,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.35384536975235,25.46571984341254,0.28961417310126264,0.289469366014712,18000.0,1.0,False,0,0,0
2025-07-26 18:15:00,2473,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.46571984341254,25.57847476279576,0.289469366014712,0.28932463133170466,18000.0,1.0,False,0,0,0
2025-07-26 18:30:00,2474,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.57847476279576,25.691996517489866,0.28932463133170466,0.2891799690160388,18000.0,1.0,False,0,0,0
2025-07-26 18:45:00,2475,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.691996517489866,25.8061661364942,0.2891799690160388,0.2890353790315308,18000.0,1.0,False,0,0,0
2025-07-26 19:00:00,2476,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.8061661364942,25.920859809354145,0.2890353790315308,0.2888908613420151,18000.0,1.0,False,0,0,0
2025-07-26 19:15:00,2477,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.920859809354145,26.03594942795326,0.2888908613420151,0.2887464159113441,18000.0,1.0,False,0,0,0
2025-07-26 19:30:00,2478,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.03594942795326,26.15130314664328,0.2887464159113441,0.2886020427033884,18000.0,1.0,False,0,0,0
2025-07-26 19:45:00,2479,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,26.848972873338322,0.0,0.005966438416297405,-0.005966438416297405,0.0,0.005966438416297405,0.005966438416297405,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15130314664328,26.26658459101732,0.2886020427033884,0.2880524129852774,18000.0,1.0,False,0,0,0
2025-07-26 20:00:00,2480,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,476.8489728733382,0.0,0.10596643841629738,-0.10596643841629738,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.26658459101732,26.378483682033554,0.2880524129852774,0.28070957982115585,18000.0,1.0,False,0,0,0
2025-07-26 20:15:00,2481,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,926.8489728733382,0.0,0.2059664384162974,-0.2059664384162974,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.378483682033554,26.486879847239173,0.28070957982115585,0.2665769398127469,18000.0,1.0,False,0,0,0
2025-07-26 20:30:00,2482,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1376.8489728733382,0.0,0.3059664384162974,-0.3059664384162974,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.486879847239173,26.59165104487327,0.2665769398127469,0.2456578878634725,18000.0,1.0,False,0,0,0
2025-07-26 20:45:00,2483,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1826.8489728733382,0.0,0.40596643841629737,-0.40596643841629737,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.59165104487327,26.69267437910861,0.2456578878634725,0.21795581717930318,18000.0,1.0,False,0,0,0
2025-07-26 21:00:00,2484,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1930.0329073038972,0.0,0.4288962016230883,-0.4288962016230883,0.0,0.02292976320679091,0.02292976320679091,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69267437910861,26.79242783892135,0.21795581717930318,0.18870986905175374,18000.0,1.0,False,0,0,0
2025-07-26 21:15:00,2485,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1480.0329073038972,0.0,0.32889620162308825,-0.32889620162308825,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79242783892135,26.89492292418194,0.18870986905175374,0.16627202215913764,18000.0,1.0,False,0,0,0
