timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-26 21:30:00,2486,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6369.328326347203,6369.328326347203,0.0,1030.032907303897,0.0,0.2288962016230882,-0.2288962016230882,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.7961660407934004,6.919156547388079,920.5353691197475,920.5353691197475,18920.53536911975,0.0,920.5353691197475,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89492292418194,26.9522300375524,0.16627202215913764,0.1506388724508374,18920.53536911975,1.051140853839986,False,1,0,0
2025-07-26 21:45:00,2487,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999433,7999.999999999433,0.0,580.0329073038969,0.0,0.1288962016230882,-0.1288962016230882,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.9999999999999292,7.104795737122505,1125.9999999999286,1125.9999999999286,19125.999999999927,0.0,1125.9999999999286,0.0,21090.000000001903,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.9522300375524,27.0,0.1506388724508374,0.1418070175782609,19125.999999999927,1.0625555555555515,False,1,0,0
2025-07-26 22:00:00,2488,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,130.0329073038969,0.0,0.028896201623088202,-0.028896201623088202,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986624749832476,0.1418070175782609,0.13977305689399022,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:15:00,2489,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16180.032907303897,319.9670926961031,0.0,0.0711037983769118,0.0,0.0711037983769118,0.0711037983769118,0.028896201623088202,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986624749832476,26.97605863068035,0.13977305689399022,0.1438805185201868,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:30:00,2490,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15730.032907303897,769.9670926961031,0.0,0.1711037983769118,0.0,0.1711037983769118,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97605863068035,26.96814898830025,0.1438805185201868,0.15386092641557028,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:45:00,2491,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,15280.032907303897,1219.9670926961026,0.0,0.2711037983769117,0.0,0.2711037983769117,0.09999999999999987,0.0,0.09999999999999987,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96814898830025,26.96274735846301,0.15386092641557028,0.16971134410700606,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:00:00,2492,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,15730.032907303897,769.9670926961026,0.0,0.17110379837691167,0.0,0.17110379837691167,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96274735846301,26.9529600151446,0.16971134410700606,0.17967883658959613,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:15:00,2493,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16180.032907303897,319.96709269610255,0.0,0.07110379837691168,0.0,0.07110379837691168,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9529600151446,26.938686467669843,0.17967883658959613,0.1837663453259449,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:30:00,2494,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,19189.404919719378,19189.404919719378,0.0,130.03290730389747,0.0,0.028896201623088327,-0.028896201623088327,0.07110379837691168,0.028896201623088327,0.1,0.1,2,14000.0,22000.0,0.8722456781690626,7.0140174241960604,2735.8650198846417,2735.8650198846417,20735.86501988464,0.0,2735.8650198846417,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.938686467669843,26.899661247821356,0.1837663453259449,0.18171140497780042,20735.86501988464,1.1519925011047023,False,0,0,1
2025-07-26 23:45:00,2495,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,580.0329073038974,0.0,0.12889620162308832,-0.12889620162308832,0.0,0.09999999999999999,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899661247821356,26.999999999999996,0.18171140497780042,0.1728640138389604,18000.0,1.0,False,0,0,0
2025-07-27 00:00:00,2496,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,130.03290730389776,0.0,0.02889620162308839,-0.02889620162308839,0.0,0.09999999999999992,0.09999999999999992,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.977889607060263,0.1728640138389604,0.1708145246565594,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 00:15:00,2497,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16180.032907303897,319.9670926961022,0.0,0.07110379837691161,0.0,0.07110379837691161,0.07110379837691161,0.02889620162308839,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.977889607060263,26.957666652475396,0.1708145246565594,0.17490646554887468,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 00:30:00,2498,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,15730.032907303897,769.9670926961022,0.0,0.17110379837691161,0.0,0.17110379837691161,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.957666652475396,26.939225228979485,0.17490646554887468,0.18487136047074382,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 00:45:00,2499,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,15280.032907303901,1219.967092696099,0.0,0.27110379837691084,0.0,0.27110379837691084,0.09999999999999923,0.0,0.09999999999999923,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.939225228979485,26.922467335626106,0.18487136047074382,0.20070627294515198,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 01:00:00,2500,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20947.925011620326,1052.0749883796743,0.0,0.23379444186214984,0.0,0.23379444186214984,0.037309356514761,0.0,0.037309356514761,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.922467335626106,26.861419019276056,0.20070627294515198,0.21434134326808071,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 01:15:00,2501,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21971.336313497286,20919.26132511761,1052.0749883796743,0.0,0.23379444186214984,0.0,0.23379444186214984,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9986971051589676,7.118785337549493,3086.388375500658,3086.388375500658,21086.388375500657,0.0,3086.388375500658,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.861419019276056,26.798981320649137,0.21434134326808071,0.227969596055848,21086.388375500657,1.1714660208611476,False,0,0,1
2025-07-27 01:30:00,2502,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,21999.999999999996,21043.048590809383,956.951409190613,0.0,0.21265586870902511,0.0,0.21265586870902511,0.02113857315312473,0.0,0.02113857315312473,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,21090.0,0.0,3089.9999999999995,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.798981320649137,26.733954752131734,0.227969596055848,0.2403491435444753,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 01:45:00,2503,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,5999.999999999996,5043.048590809383,956.951409190613,0.0,0.21265586870902511,0.0,0.21265586870902511,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999996,6.864988558352402,873.9999999999995,873.9999999999995,18874.0,0.0,873.9999999999995,0.0,21090.000000001903,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.733954752131734,26.787226974173905,0.2403491435444753,0.2527225012593583,18874.0,1.0485555555555555,False,1,0,0
2025-07-27 02:00:00,2504,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,8000.0,7043.048590809387,956.951409190613,0.0,0.21265586870902511,0.0,0.21265586870902511,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000001903,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.787226974173905,26.823086100785314,0.2527225012593583,0.2650896722953839,19126.0,1.0625555555555555,False,1,0,0
2025-07-27 02:15:00,2505,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,6976.081137350408,6469.129728159794,506.95140919061487,0.0,0.11265586870902553,0.0,0.11265586870902553,0.09999999999999959,0.0,0.09999999999999959,0.1,0,4330.0,8000.0,0.872010142168801,6.99716904233311,996.9862233061515,996.9862233061515,18996.98622330615,0.0,996.9862233061515,0.0,21090.000000001903,20963.760000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.823086100785314,26.860897066875243,0.2650896722953839,0.2715756597458915,18996.98622330615,1.0553881235170084,False,1,0,0
2025-07-27 02:30:00,2506,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,8000.0,7943.048590808462,56.951409191538005,0.0,0.012655868709230668,0.0,0.012655868709230668,0.09999999999979486,0.0,0.09999999999979486,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000001903,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.860897066875243,26.88526191543043,0.2715756597458915,0.27218340420268583,19126.0,1.0625555555555555,False,1,0,0
2025-07-27 02:45:00,2507,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.012655868709230668,0.0,0.012655868709230668,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000001903,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.88526191543043,26.906864672767654,0.27218340420268583,0.2720473125005845,19126.0,1.0625555555555555,False,1,0,0
2025-07-27 03:00:00,2508,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000001903,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.906864672767654,26.926138558983336,0.2720473125005845,0.27191128884433424,19126.0,1.0625555555555555,False,1,0,0
2025-07-27 03:15:00,2509,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.926138558983336,26.94309667397754,0.27191128884433424,0.2717753331999121,19126.0,1.0625555555555555,False,1,0,0
2025-07-27 03:30:00,2510,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,7999.9999999997535,7999.9999999997535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999691,7.104795737122536,1125.9999999999688,1125.9999999999688,19125.999999999967,0.0,1125.9999999999688,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94309667397754,26.95776149619899,0.2717753331999121,0.27163944553331215,19125.999999999967,1.0625555555555537,False,1,0,0
2025-07-27 03:45:00,2511,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,8000.000000000254,7949.148286155106,50.85171384514838,0.0,0.011300380854477418,0.0,0.011300380854477418,0.011300380854477418,0.0,0.011300380854477418,0.1,0,4330.0,8000.0,1.0000000000000318,7.104795737122558,1126.0000000000357,1126.0000000000357,19126.000000000036,0.0,1126.0000000000357,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95776149619899,26.970546177268666,0.27163944553331215,0.27216752318574794,19126.000000000036,1.0625555555555575,False,1,0,0
2025-07-27 04:00:00,2512,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,8000.000000000001,7760.179478695042,239.8205213049587,0.0,0.05329344917887971,0.0,0.05329344917887971,0.04199306832440229,0.0,0.04199306832440229,0.1,0,4330.0,8000.0,1.0000000000000002,7.104795737122559,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970546177268666,26.98252536615911,0.27216752318574605,0.27516242956341236,19126.0,1.0625555555555555,False,1,0,0
2025-07-27 04:15:00,2513,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,15918.49714130601,581.5028586939904,0.0,0.12922285748755344,0.0,0.12922285748755344,0.07592940830867373,0.0,0.07592940830867373,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98252536615911,26.931136350460687,0.27516242956341236,0.28261669122602445,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 04:30:00,2514,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21868.49714130601,131.50285869399158,0.0,0.029222857487553686,0.0,0.029222857487553686,0.09999999999999976,0.0,0.09999999999999976,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.931136350460687,26.833344414087232,0.28261669122602445,0.28419222575780523,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 04:45:00,2515,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21418.49714130601,581.5028586939916,0.0,0.1292228574875537,0.0,0.1292228574875537,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.833344414087232,26.737465879903304,0.28419222575780523,0.2916419725223201,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:00:00,2516,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,21868.49714130601,131.50285869399158,0.0,0.029222857487553686,0.0,0.029222857487553686,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.737465879903304,26.636803905769057,0.2916419725223201,0.2932129944134527,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:15:00,2517,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.029222857487553686,0.0,0.029222857487553686,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.636803905769057,26.533846388434696,0.2932129944134527,0.293066387916246,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:30:00,2518,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.533846388434696,26.42967280427071,0.293066387916246,0.2929198547222879,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:45:00,2519,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.42967280427071,26.32437797348706,0.2929198547222879,0.29277339479492676,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:00:00,2520,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,20087.732535806936,19810.12265242096,277.60988338597514,0.0,0.06169108519688336,0.0,0.06169108519688336,0.06169108519688336,0.0,0.06169108519688336,0.1,2,14000.0,22000.0,0.913078751627588,7.050666791169954,2849.054299511674,2849.054299511674,20722.814299511672,0.0,2722.814299511674,0.0,21090.000000001903,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.32437797348706,26.23448757362799,0.29277339479492676,0.2962513593528462,20849.054299511674,1.1582807944173152,False,0,0,1
2025-07-27 06:15:00,2521,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.06169108519688336,0.0,0.06169108519688336,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.000000001903,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.23448757362799,26.12716898752392,0.2962513593528462,0.29610323367316976,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:30:00,2522,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.000000001903,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.12716898752392,26.01905298673427,0.29610323367316976,0.2959551820563332,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:45:00,2523,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,126.24,126.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.000000001903,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.01905298673427,25.913633714268677,0.2959551820563332,0.3016822044653051,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:00:00,2524,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.913633714268677,25.80426616724819,0.3016822044653051,0.30153136336307246,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:15:00,2525,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.80426616724819,25.69447271503069,0.30153136336307246,0.3013805976813909,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:30:00,2526,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.69447271503069,25.58438537178639,0.3013805976813909,0.30122990738255023,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:45:00,2527,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,325.98,325.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.58438537178639,25.47751431219963,0.30122990738255023,0.30695429242885897,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 08:00:00,2528,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.47751431219963,25.53222829755625,0.30695429242885897,0.3068008152826446,18000.0,1.0,False,0,0,0
2025-07-27 08:15:00,2529,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.53222829755625,25.58613301016889,0.3068008152826446,0.3066474148750033,18000.0,1.0,False,0,0,0
2025-07-27 08:30:00,2530,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.58613301016889,25.639374747915323,0.3066474148750033,0.3064940911675658,18000.0,1.0,False,0,0,0
2025-07-27 08:45:00,2531,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,684.54,684.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.639374747915323,25.692100526298997,0.3064940911675658,0.30634084412198204,18000.0,1.0,False,0,0,0
2025-07-27 09:00:00,2532,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.692100526298997,25.744457460838564,0.30634084412198204,0.30618767369992106,18000.0,1.0,False,0,0,0
2025-07-27 09:15:00,2533,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.744457460838564,25.796592148962045,0.30618767369992106,0.3060345798630711,18000.0,1.0,False,0,0,0
2025-07-27 09:30:00,2534,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.796592148962045,25.84865005405277,0.3060345798630711,0.3058815625731396,18000.0,1.0,False,0,0,0
2025-07-27 09:45:00,2535,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1209.42,1209.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.84865005405277,25.900774894285114,0.3058815625731396,0.30572862179185306,18000.0,1.0,False,0,0,0
2025-07-27 10:00:00,2536,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.900774894285114,25.953108038867505,0.30572862179185306,0.30557575748095717,18000.0,1.0,False,0,0,0
2025-07-27 10:15:00,2537,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.953108038867505,26.005787914278415,0.30557575748095717,0.3054229696022167,18000.0,1.0,False,0,0,0
2025-07-27 10:30:00,2538,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.005787914278415,26.058949423038342,0.3054229696022167,0.3052702581174156,18000.0,1.0,False,0,0,0
2025-07-27 10:45:00,2539,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1704.24,1704.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.058949423038342,26.11272337750702,0.3052702581174156,0.30511762298835693,18000.0,1.0,False,0,0,0
2025-07-27 11:00:00,2540,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1384.56,1384.56,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.11272337750702,26.167235951130817,0.30511762298835693,0.30496506417686275,18000.0,1.0,False,0,0,0
2025-07-27 11:15:00,2541,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1384.56,1384.56,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.167235951130817,26.222608149490494,0.30496506417686275,0.3048125816447743,18000.0,1.0,False,0,0,0
2025-07-27 11:30:00,2542,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1384.56,1384.56,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.222608149490494,26.27895530341478,0.3048125816447743,0.30466017535395196,18000.0,1.0,False,0,0,0
2025-07-27 11:45:00,2543,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1384.56,1384.56,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.27895530341478,26.336386586330654,0.30466017535395196,0.304507845266275,18000.0,1.0,False,0,0,0
2025-07-27 12:00:00,2544,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,703.08,703.08,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.336386586330654,26.2300045579175,0.304507845266275,0.3043555913436419,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:15:00,2545,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,703.08,703.08,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.2300045579175,26.129207861019584,0.3043555913436419,0.3100784135479701,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:30:00,2546,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,703.08,703.08,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.129207861019584,26.027310368572305,0.3100784135479701,0.30992337434119616,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:45:00,2547,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,703.08,703.08,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.027310368572305,25.927781252384676,0.30992337434119616,0.30976841265402555,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 13:00:00,2548,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19753.68,0.0,1753.6799999999998,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.927781252384676,25.871937482840014,0.30976841265402555,0.30961352844769857,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 13:15:00,2549,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19753.68,0.0,1753.6799999999998,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.871937482840014,25.818355591204146,0.30961352844769857,0.3094587216834747,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 13:30:00,2550,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19753.68,0.0,1753.6799999999998,0.0,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.818355591204146,25.7670867751613,0.3094587216834747,0.309303992322633,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 13:45:00,2551,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,643.32,643.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21672.278792204033,21672.278792204033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9851035814638197,7.10867849340361,3048.707127817708,3048.707127817708,20405.38712781771,0.0,2405.387127817708,0.0,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.7670867751613,25.679381239155504,0.309303992322633,0.3091493403264717,21048.70712781771,1.169372618212095,False,0,0,1
2025-07-27 14:00:00,2552,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000000487,22000.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000222,7.119741100323641,3090.0000000000614,3090.0000000000614,20288.28000000006,0.0,2288.2800000000616,0.0,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.679381239155504,25.59182457691304,0.3091493403264717,0.30899476565630846,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-27 14:15:00,2553,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,20288.280000000083,0.0,2288.2800000000843,0.0,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.59182457691304,25.506911265299856,0.30899476565630846,0.3088402682734803,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-27 14:30:00,2554,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,20288.2799999999,0.0,2288.2799999999033,0.0,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.506911265299856,25.424654630445122,0.3088402682734803,0.3086858481393436,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-27 14:45:00,2555,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,801.72,801.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,20288.2799999999,0.0,2288.2799999999033,0.0,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.424654630445122,25.345058592537356,0.3086858481393436,0.30853150521527395,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-27 15:00:00,2556,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.00000000004,22000.00000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000018,7.119741100323626,3090.000000000005,3090.000000000005,20637.900000000005,0.0,2637.900000000005,0.0,21090.000000001903,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.345058592537356,25.268117637954333,0.30853150521527395,0.3083772394626663,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-27 15:15:00,2557,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19944.9,0.0,1944.9,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.268117637954333,25.235066831852357,0.3083772394626663,0.308223050842935,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 15:30:00,2558,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20786.93489081759,20786.93489081759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9448606768553449,7.07723746621871,2937.153796243016,2937.153796243016,20485.053796243017,0.0,2485.053796243016,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.235066831852357,25.17224782822948,0.308223050842935,0.30806893931751356,20937.153796243016,1.1631752109023898,False,0,0,1
2025-07-27 15:45:00,2559,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,452.1,452.1,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19944.9,0.0,1944.9,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,25.17224782822948,25.144113232563733,0.30806893931751356,0.30791490484785483,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 16:00:00,2560,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,151.02,151.02,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17198.133900160476,17198.133900160476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7817333590982034,6.920876064671011,2484.96487142022,2484.96487142022,20333.94487142022,0.0,2333.94487142022,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.144113232563733,25.11305173415157,0.30791490484785483,0.3077609473954309,20484.96487142022,1.13805360396779,False,0,0,1
2025-07-27 16:15:00,2561,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,151.02,151.02,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20938.98,0.0,2938.98,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.11305173415157,25.04826440010095,0.3077609473954309,0.30760706692173323,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 16:30:00,2562,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,151.02,151.02,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20938.98,0.0,2938.98,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04826440010095,24.985908478692707,0.30760706692173323,0.3074532633882724,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 16:45:00,2563,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,151.02,151.02,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21952.46710952877,21952.46710952877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9978394140694896,7.1181549404208555,3084.010855800625,3084.010855800625,20932.990855800625,0.0,2932.990855800625,0.0,21090.000000001903,20932.990855800625,0.0,0,,0.0,0.0,,0.0,0.5,24.985908478692703,24.926271483473485,0.3074532633882724,0.3072995367565783,21084.010855800625,1.1713339364333681,False,0,0,1
2025-07-27 17:00:00,2564,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.926271483473485,25.033561206378945,0.3072995367565783,0.3071458869882,18000.0,1.0,False,0,0,0
2025-07-27 17:15:00,2565,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.033561206378945,25.142122919957476,0.3071458869882,0.3069923140447059,18000.0,1.0,False,0,0,0
2025-07-27 17:30:00,2566,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.142122919957476,25.25186917676176,0.3069923140447059,0.3068388178876836,18000.0,1.0,False,0,0,0
2025-07-27 17:45:00,2567,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25186917676176,25.362705333902102,0.3068388178876836,0.30668539847873977,18000.0,1.0,False,0,0,0
2025-07-27 18:00:00,2568,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.362705333902102,25.474529970263948,0.30668539847873977,0.30653205577950043,18000.0,1.0,False,0,0,0
2025-07-27 18:15:00,2569,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.474529970263948,25.58723533268363,0.30653205577950043,0.3063787897516107,18000.0,1.0,False,0,0,0
2025-07-27 18:30:00,2570,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.58723533268363,25.700707809172116,0.3063787897516107,0.3062256003567349,18000.0,1.0,False,0,0,0
2025-07-27 18:45:00,2571,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.700707809172116,25.814828427160734,0.3062256003567349,0.3060724875565566,18000.0,1.0,False,0,0,0
2025-07-27 19:00:00,2572,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.814828427160734,25.92947337463568,0.3060724875565566,0.3059194513127783,18000.0,1.0,False,0,0,0
2025-07-27 19:15:00,2573,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92947337463568,26.044514541930084,0.3059194513127783,0.30576649158712194,18000.0,1.0,False,0,0,0
2025-07-27 19:30:00,2574,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.044514541930084,26.159820081853983,0.30576649158712194,0.3056136083413284,18000.0,1.0,False,0,0,0
2025-07-27 19:45:00,2575,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,251.880253325189,0.0,0.055973389627819774,-0.055973389627819774,0.0,0.055973389627819774,0.055973389627819774,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159820081853983,26.273365883864077,0.3056136083413284,0.30165826148092,18000.0,1.0,False,0,0,0
2025-07-27 20:00:00,2576,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,701.8802533251885,0.0,0.15597338962781968,-0.15597338962781968,0.0,0.0999999999999999,0.0999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.273365883864077,26.38353909550466,0.30165826148092,0.29091141403307225,18000.0,1.0,False,0,0,0
