timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 20:15:00,2577,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1151.8802533251885,0.0,0.2559733896278197,-0.2559733896278197,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.38353909550466,26.490219089406114,0.29091141403307225,0.27337646174807884,18000.0,1.0,False,0,0,0
2025-07-27 20:30:00,2578,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1601.8802533251885,0.0,0.35597338962781966,-0.35597338962781966,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.490219089406114,26.593283769199633,0.27337646174807884,0.24905679867835837,18000.0,1.0,False,0,0,0
2025-07-27 20:45:00,2579,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2051.880253325186,0.0,0.45597338962781914,-0.45597338962781914,0.0,0.09999999999999948,0.09999999999999948,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.593283769199633,26.69261018475725,0.24905679867835837,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-27 21:00:00,2580,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1927.2118618450966,0.0,0.42826930263224366,-0.42826930263224366,0.0,0.027704086995575472,0.027704086995575472,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69261018475725,26.792385163504154,0.21795581717930324,0.18875245729841444,18000.0,1.0,False,0,0,0
2025-07-27 21:15:00,2581,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1477.2118618450963,0.0,0.32826930263224363,-0.32826930263224363,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.792385163504154,26.89490164665491,0.18875245729841444,0.16635717735833566,18000.0,1.0,False,0,0,0
2025-07-27 21:30:00,2582,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6372.165329950536,6372.165329950536,0.0,1027.2118618450963,0.0,0.22826930263224363,-0.22826930263224363,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.796520666243817,6.9195514521062895,920.8928315737676,920.8928315737676,18920.89283157377,0.0,920.8928315737676,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89490164665491,26.952208760025375,0.16635717735833566,0.1507665733190965,18920.89283157377,1.0511607128652094,False,1,0,0
2025-07-27 21:45:00,2583,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,8000.000000000437,8000.000000000437,0.0,577.2118618450962,0.0,0.1282693026322436,-0.1282693026322436,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,1.0000000000000546,7.104795737122598,1126.000000000055,1126.000000000055,19126.000000000055,0.0,1126.000000000055,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.952208760025375,27.0,0.1507665733190965,0.1419772428427465,19126.000000000055,1.0625555555555586,False,1,0,0
2025-07-27 22:00:00,2584,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,127.21186184509614,0.0,0.028269302632243587,-0.028269302632243587,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986645907673417,0.1419772428427465,0.13998578529250424,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 22:15:00,2585,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16177.211861845097,322.7881381549039,0.0,0.07173069736775642,0.0,0.07173069736775642,0.07173069736775642,0.028269302632243587,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986645907673417,26.976100827349377,0.13998578529250424,0.14412997087021368,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 22:30:00,2586,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15727.211861845097,772.7881381549039,0.0,0.17173069736775642,0.0,0.17173069736775642,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976100827349377,26.968212105453954,0.14412997087021368,0.15414708435513425,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 22:45:00,2587,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,21677.211861845095,322.788138154905,0.0,0.07173069736775667,0.0,0.07173069736775667,0.09999999999999976,0.0,0.09999999999999976,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968212105453954,26.914831278423666,0.15414708435513425,0.1582841892833124,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 23:00:00,2588,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.0,0.0,44.1423228880463,0.0,0.009809405086232511,-0.009809405086232511,0.07173069736775667,0.009809405086232511,0.08154010245398918,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914831278423666,26.857957642438596,0.1582841892833124,0.15753864738661688,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 23:15:00,2589,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.0,22000.0,0.0,494.1423228880463,0.0,0.1098094050862325,-0.1098094050862325,0.0,0.09999999999999999,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.857957642438596,26.79686266269343,0.15753864738661688,0.1500000000000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 23:30:00,2590,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,773.7239091524182,0.0,0.17193864647831514,-0.17193864647831514,0.0,0.06212924139208263,0.06212924139208263,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79686266269343,26.897728056131967,0.1500000000000002,0.1382443854294625,18000.0,1.0,False,0,0,0
2025-07-27 23:45:00,2591,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,323.72390915241806,0.0,0.07193864647831512,-0.07193864647831512,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.897728056131967,27.0,0.1382443854294625,0.13328812692707964,18000.0,1.0,False,0,0,0
2025-07-28 00:00:00,2592,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19194.41786423731,19068.14177338973,126.27609084758198,0.0,0.028061353521684883,0.0,0.028061353521684883,0.028061353521684883,0.07193864647831512,0.1,0.1,2,14000.0,22000.0,0.8724735392835141,7.014230351046576,2736.4966508939015,2736.4966508939015,20736.496650893903,0.0,2736.4966508939015,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.95960379056462,0.13328812692707964,0.1348700873830151,20736.496650893903,1.152027591716328,False,0,0,1
2025-07-28 00:15:00,2593,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15923.723909152419,576.2760908475819,0.0,0.12806135352168488,0.0,0.12806135352168488,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,26.95960379056462,26.94140601118368,0.1348700873830151,0.14232625685872258,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 00:30:00,2594,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.0,21406.77313678842,593.2268632115811,0.0,0.1318281918247958,0.0,0.1318281918247958,0.00376683830311092,0.0,0.00376683830311092,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94140601118368,26.8804805020739,0.14232625685872258,0.14999999999999997,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 00:45:00,2595,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,22000.0,21417.11021832217,582.8897816778299,0.0,0.1295310625950733,0.0,0.1295310625950733,0.0022971292297225,0.0,0.0022971292297225,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.000000000102,0.0,0,,0.0,0.0,,0.0,0.5,26.8804805020739,26.818024967976733,0.14999999999999997,0.15753494992746053,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 01:00:00,2596,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,21417.11021832214,582.889781677859,0.0,0.12953106259507977,0.0,0.12953106259507977,6.467049118441537e-15,0.0,6.467049118441537e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.818024967976733,26.754045250894446,0.15753494992746053,0.16506613237995776,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 01:15:00,2597,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.00000000001,20967.11021832215,1032.8897816778626,0.0,0.22953106259508058,0.0,0.22953106259508058,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,1.0000000000000004,7.119741100323625,3090.0000000000014,3090.0000000000014,21090.0,0.0,3090.0000000000014,0.0,21090.000000001903,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.754045250894446,26.69185266301564,0.16506613237995776,0.1784685492412288,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 01:30:00,2598,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20967.110218322137,1032.8897816778626,0.0,0.22953106259508058,0.0,0.22953106259508058,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69185266301564,26.627998230991082,0.1784685492412288,0.1918642648940692,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 01:45:00,2599,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,21281.772368668477,718.2276313315233,0.0,0.15960614029589407,0.0,0.15960614029589407,0.06992492229918651,0.0,0.06992492229918651,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.000000000153,0.0,0,,0.0,0.0,,0.0,0.5,26.627998230991082,26.560076030130727,0.1918642648940692,0.20114519350400595,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 02:00:00,2600,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,21999.999999985925,21281.77236865434,718.2276313315851,0.0,0.1596061402959078,0.0,0.1596061402959078,1.3739009929736312e-14,0.0,1.3739009929736312e-14,0.1,2,14000.0,22000.0,0.9999999999993602,7.119741100323624,3089.999999998023,3089.999999998023,21089.999999998025,0.0,3089.999999998023,0.0,21090.000000001903,21090.000000000728,0.0,0,,0.0,0.0,,0.0,0.5,26.560076030130727,26.490422452468547,0.20114519350400595,0.21042148164963853,21089.999999998025,1.171666666666557,False,0,0,1
2025-07-28 02:15:00,2601,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,21281.77236867108,718.2276313289185,0.0,0.15960614029531522,0.0,0.15960614029531522,5.925815393936773e-13,0.0,5.925815393936773e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.00000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.490422452468547,26.41900983177642,0.21042148164963853,0.2196931316511635,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 02:30:00,2602,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,21281.77236867108,718.2276313289185,0.0,0.15960614029531522,0.0,0.15960614029531522,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.41900983177642,26.34581986769507,0.2196931316511635,0.2289601458276877,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 02:45:00,2603,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,21731.77236867108,268.2276313289185,0.0,0.059606140295315226,0.0,0.059606140295315226,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.34581986769507,26.26746869378577,0.2289601458276877,0.23234752649712362,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 03:00:00,2604,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.059606140295315226,0.0,0.059606140295315226,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.26746869378577,26.350339182383223,0.23234752649712362,0.23223135273387507,18000.0,1.0,False,0,0,0
2025-07-28 03:15:00,2605,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.350339182383223,26.430536168870802,0.23223135273387507,0.23211523705750814,18000.0,1.0,False,0,0,0
2025-07-28 03:30:00,2606,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.430536168870802,26.508084143933477,0.23211523705750814,0.2319991794389794,18000.0,1.0,False,0,0,0
2025-07-28 03:45:00,2607,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.508084143933477,26.583016872255808,0.2319991794389794,0.23188317984925993,18000.0,1.0,False,0,0,0
2025-07-28 04:00:00,2608,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.583016872255808,26.655377259577158,0.23188317984925993,0.23176723825933532,18000.0,1.0,False,0,0,0
2025-07-28 04:15:00,2609,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.655377259577158,26.725217180538053,0.23176723825933532,0.23165135464020567,18000.0,1.0,False,0,0,0
2025-07-28 04:30:00,2610,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.725217180538053,26.792597268055207,0.23165135464020567,0.23153552896288557,18000.0,1.0,False,0,0,0
2025-07-28 04:45:00,2611,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.792597268055207,26.695961665127506,0.23153552896288557,0.23729476119840412,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 05:00:00,2612,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.695961665127506,26.594546880761165,0.23729476119840412,0.23717611381780493,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 05:15:00,2613,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.594546880761165,26.491827059192474,0.23717611381780493,0.23705752576089603,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 05:30:00,2614,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.491827059192474,26.387889833755473,0.23705752576089603,0.2369389969980156,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 05:45:00,2615,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.387889833755473,26.28283003218097,0.2369389969980156,0.2368205274995166,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 06:00:00,2616,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,18938.099140004284,18488.099140004284,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8608226881820129,7.0032156264106105,2704.20049164054,2704.20049164054,20652.300491640537,0.0,2652.30049164054,0.0,21090.000000001903,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.28283003218097,26.203088515834875,0.2368205274995166,0.24257711723576683,20704.20049164054,1.1502333606466966,False,0,0,1
2025-07-28 06:15:00,2617,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21038.1,0.0,3038.1,0.0,21090.000000001903,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.203088515834875,26.095946549430888,0.24257711723576683,0.24245582867714896,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 06:30:00,2618,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21038.1,0.0,3038.1,0.0,21090.000000001903,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.095946549430888,25.98800617485551,0.24245582867714896,0.2423346007628104,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 06:45:00,2619,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21038.1,0.0,3038.1,0.0,21090.000000001903,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,25.98800617485551,25.882761540706735,0.2423346007628104,0.248088433462429,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 07:00:00,2620,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20918.7,0.0,2918.7,0.0,21090.000000001903,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,25.882761540706735,25.773567649662535,0.248088433462429,0.2479643892456978,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 07:15:00,2621,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20918.7,0.0,2918.7,0.0,21090.000000001903,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,25.773567649662535,25.663946876606456,0.2479643892456978,0.24784040705107496,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 07:30:00,2622,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20918.7,0.0,2918.7,0.0,21090.000000001903,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,25.663946876606456,25.55403124120329,0.24784040705107496,0.24771648684754943,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 07:45:00,2623,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20918.7,0.0,2918.7,0.0,21090.000000001903,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,25.55403124120329,25.44733092360106,0.24771648684754943,0.2534676286041257,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 08:00:00,2624,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.000000001903,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,25.44733092360106,25.50221469051855,0.2534676286041257,0.25334089478982363,18000.0,1.0,False,0,0,0
2025-07-28 08:15:00,2625,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.000000001903,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,25.50221469051855,25.556288229670773,0.25334089478982363,0.25321422434242874,18000.0,1.0,False,0,0,0
2025-07-28 08:30:00,2626,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.000000001903,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,25.556288229670773,25.609697844307508,0.25321422434242874,0.2530876172302575,18000.0,1.0,False,0,0,0
2025-07-28 08:45:00,2627,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.000000001903,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,25.609697844307508,25.662590555273976,0.2530876172302575,0.2529610734216424,18000.0,1.0,False,0,0,0
2025-07-28 09:00:00,2628,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.000000001903,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,25.662590555273976,25.715113483400557,0.2529610734216424,0.2528345928849316,18000.0,1.0,False,0,0,0
2025-07-28 09:15:00,2629,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.000000001903,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,25.715113483400557,25.767413231397125,0.2528345928849316,0.2527081755884891,18000.0,1.0,False,0,0,0
2025-07-28 09:30:00,2630,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.000000001903,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,25.767413231397125,25.819635267899148,0.2527081755884891,0.2525818215006949,18000.0,1.0,False,0,0,0
2025-07-28 09:45:00,2631,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.000000001903,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,25.819635267899148,25.871923316303608,0.2525818215006949,0.2524555305899446,18000.0,1.0,False,0,0,0
2025-07-28 10:00:00,2632,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.000000001903,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,25.871923316303608,25.924418751012144,0.2524555305899446,0.2523293028246496,18000.0,1.0,False,0,0,0
2025-07-28 10:15:00,2633,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.000000001903,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,25.924418751012144,25.97726000366724,0.2523293028246496,0.2522031381732373,18000.0,1.0,False,0,0,0
2025-07-28 10:30:00,2634,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.000000001903,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,25.97726000366724,26.030581981924357,0.2522031381732373,0.2520770366041507,18000.0,1.0,False,0,0,0
2025-07-28 10:45:00,2635,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.000000001903,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,26.030581981924357,26.084515503249303,0.2520770366041507,0.25195099808584864,18000.0,1.0,False,0,0,0
2025-07-28 11:00:00,2636,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,240.06,240.06,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17759.94,0.0,0.0,240.06,21090.000000001903,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,26.084515503249303,26.1391867461658,0.25195099808584864,0.2518250225868057,18000.0,1.0,False,0,0,0
2025-07-28 11:15:00,2637,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,240.06,240.06,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17759.94,0.0,0.0,240.06,21090.000000001903,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,26.1391867461658,26.194716721303408,0.2518250225868057,0.2516991100755123,18000.0,1.0,False,0,0,0
2025-07-28 11:30:00,2638,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,240.06,240.06,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17759.94,0.0,0.0,240.06,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.194716721303408,26.251220764511245,0.2516991100755123,0.2515732605204746,18000.0,1.0,False,0,0,0
2025-07-28 11:45:00,2639,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,240.06,240.06,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17759.94,0.0,0.0,240.06,21090.000000001903,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,26.251220764511245,26.308808054208452,0.2515732605204746,0.2514474738902143,18000.0,1.0,False,0,0,0
2025-07-28 12:00:00,2640,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,228.18,228.18,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.000000001903,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,26.308808054208452,26.202581155038484,0.2514474738902143,0.25132175015326924,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:15:00,2641,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,228.18,228.18,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.202581155038484,26.101938714781763,0.25132175015326924,0.25707108927819267,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:30:00,2642,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,228.18,228.18,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.101938714781763,26.000194611282073,0.25707108927819267,0.25694255373355357,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:45:00,2643,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,228.18,228.18,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.000194611282073,25.9008180212292,0.25694255373355357,0.2568140824566868,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:00:00,2644,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20190.18,0.0,2190.18,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.9008180212292,25.845125919859786,0.2568140824566868,0.25668567541545845,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 13:15:00,2645,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20190.18,0.0,2190.18,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.845125919859786,25.79169484326568,0.25668567541545845,0.2565573325777507,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 13:30:00,2646,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16668.954313869825,16668.954313869825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7576797415395374,6.892873237235228,2418.288243547598,2418.288243547598,20211.4682435476,0.0,2211.468243547598,0.0,21090.000000001903,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,25.79169484326568,25.73930883657597,0.2565573325777507,0.25642905391146187,20418.2882435476,1.1343493468637555,False,0,0,1
2025-07-28 13:45:00,2647,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.00000000013,22000.00000000013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000006,7.119741100323629,3090.0000000000164,3090.0000000000164,20883.180000000015,0.0,2883.180000000016,0.0,21090.000000001903,20883.180000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.73930883657597,25.649301642416244,0.25642905391146187,0.25630083938450615,21090.000000000015,1.1716666666666675,False,0,0,1
2025-07-28 14:00:00,2648,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.99999999953,21999.99999999953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999787,7.119741100323609,3089.999999999941,3089.999999999941,20411.579999999944,0.0,2411.579999999941,0.0,21090.000000001903,20548.74,0.0,0,,0.0,0.0,,0.0,0.5,25.649301642416244,25.561914177905447,0.25630083938450615,0.25617268896481393,21089.99999999994,1.1716666666666635,False,0,0,1
2025-07-28 14:15:00,2649,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,20411.579999999904,0.0,2411.579999999903,0.0,21090.000000001903,20548.74,0.0,0,,0.0,0.0,,0.0,0.5,25.561914177905447,25.47716911228669,0.25617268896481393,0.2560446026203315,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-28 14:30:00,2650,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20411.580000000024,0.0,2411.5800000000236,0.0,21090.000000001903,20548.74,0.0,0,,0.0,0.0,,0.0,0.5,25.47716911228669,25.395079777042646,0.2560446026203315,0.25591658031902137,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-28 14:45:00,2651,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,20411.579999999904,0.0,2411.579999999903,0.0,21090.000000001903,20548.74,0.0,0,,0.0,0.0,,0.0,0.5,25.395079777042646,25.315650097685268,0.25591658031902137,0.2557886220288619,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-28 15:00:00,2652,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.00000000004,22000.00000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000018,7.119741100323626,3090.000000000005,3090.000000000005,20548.740000000005,0.0,2548.7400000000052,0.0,21090.000000001903,20548.740000000005,0.0,0,,0.0,0.0,,0.0,0.5,25.315650097685268,25.23887456588579,0.2557886220288619,0.2556607277178475,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-28 15:15:00,2653,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19855.74,0.0,1855.74,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.23887456588579,25.2059882520642,0.2556607277178475,0.2555328973539886,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 15:30:00,2654,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.883604505632039,2396.9999999999995,2396.9999999999995,19855.74,0.0,1855.7399999999996,0.0,21090.000000001903,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.2059882520642,25.17548482713376,0.2555328973539886,0.25540513090531164,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 15:45:00,2655,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,19239.251186148194,19239.251186148194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8745114175521906,7.016130302915998,2742.1456494546724,2742.1456494546724,20200.885649454674,0.0,2200.8856494546726,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.17548482713376,25.126787639453067,0.25540513090531164,0.255277428339859,20742.145649454673,1.1523414249697042,False,0,0,1
2025-07-28 16:00:00,2656,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,741.96,741.96,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,18694.228240222492,18694.228240222492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8497376472828405,6.992488770423547,2673.472758268034,2673.472758268034,19931.512758268036,0.0,1931.5127582680338,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.126787639453067,25.084602889951686,0.255277428339859,0.25514978962568907,20673.472758268035,1.1485262643482241,False,0,0,1
2025-07-28 16:15:00,2657,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,741.96,741.96,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.084602889951686,25.019975580649692,0.25514978962568907,0.2550222147308762,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:30:00,2658,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,741.96,741.96,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.019975580649692,24.957778783850863,0.2550222147308762,0.2548947036235108,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:45:00,2659,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,741.96,741.96,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21951.75761191798,21951.75761191798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99780716417809,7.11813121800853,3083.9214591016653,3083.9214591016653,20341.961459101665,0.0,2341.9614591016652,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.95777878385086,24.898305339397208,0.2548947036235108,0.25476725627169905,21083.921459101664,1.1713289699500924,False,0,0,1
2025-07-28 17:00:00,2660,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17592.12,0.0,0.0,407.88,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.898305339397208,25.005752371863096,0.25476725627169905,0.2546398726435632,18000.0,1.0,False,0,0,0
2025-07-28 17:15:00,2661,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17592.12,0.0,0.0,407.88,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.005752371863096,25.114470510135778,0.2546398726435632,0.25451255270724144,18000.0,1.0,False,0,0,0
2025-07-28 17:30:00,2662,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17592.12,0.0,0.0,407.88,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.114470510135778,25.224372311745306,0.25451255270724144,0.2543852964308878,18000.0,1.0,False,0,0,0
2025-07-28 17:45:00,2663,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17592.12,0.0,0.0,407.88,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.224372311745306,25.33536313875137,0.2543852964308878,0.2542581037826724,18000.0,1.0,False,0,0,0
2025-07-28 18:00:00,2664,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.33536313875137,25.447341574960937,0.2542581037826724,0.25413097473078106,18000.0,1.0,False,0,0,0
2025-07-28 18:15:00,2665,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.447341574960937,25.5601998721042,0.25413097473078106,0.2540039092434157,18000.0,1.0,False,0,0,0
2025-07-28 18:30:00,2666,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.000000001903,21090.00000000796,0.0,0,,0.0,0.0,,0.0,0.5,25.5601998721042,25.673824423058445,0.2540039092434157,0.25387690728879403,18000.0,1.0,False,0,0,0
2025-07-28 18:45:00,2667,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.673824423058445,25.788096260093955,0.25387690728879403,0.25374996883514966,18000.0,1.0,False,0,0,0
2025-07-28 19:00:00,2668,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.788096260093955,25.902891576008653,0.25374996883514966,0.2536230938507321,18000.0,1.0,False,0,0,0
2025-07-28 19:15:00,2669,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.902891576008653,26.018082265920334,0.2536230938507321,0.2534962823038068,18000.0,1.0,False,0,0,0
