timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 19:30:00,2670,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.018082265920334,26.13353648739679,0.2534962823038068,0.2533695341626549,18000.0,1.0,False,0,0,0
2025-07-28 19:45:00,2671,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.13353648739679,26.24911923652564,0.2533695341626549,0.25324284939557357,18000.0,1.0,False,0,0,0
2025-07-28 20:00:00,2672,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.24911923652564,26.364692937457438,0.25324284939557357,0.2531162279708758,18000.0,1.0,False,0,0,0
2025-07-28 20:15:00,2673,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,349.73516833147403,0.0,0.07771892629588312,-0.07771892629588312,0.0,0.07771892629588312,0.07771892629588312,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.364692937457438,26.477495029135362,0.2531162279708758,0.2477098514943983,18000.0,1.0,False,0,0,0
2025-07-28 20:30:00,2674,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,799.735168331474,0.0,0.17771892629588312,-0.17771892629588312,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.477495029135362,26.586647369905357,0.2477098514943983,0.2355126999452895,18000.0,1.0,False,0,0,0
2025-07-28 20:45:00,2675,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1249.735168331474,0.0,0.2777189262958831,-0.2777189262958831,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.586647369905357,26.69202720334646,0.2355126999452895,0.21652816871108568,18000.0,1.0,False,0,0,0
2025-07-28 21:00:00,2676,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1699.735168331473,0.0,0.3777189262958829,-0.3777189262958829,0.0,0.09999999999999981,0.09999999999999981,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69202720334646,26.793511536565152,0.21652816871108568,0.19075965148162943,18000.0,1.0,False,0,0,0
2025-07-28 21:15:00,2677,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1551.6704100594548,0.0,0.34481564667987885,-0.34481564667987885,0.0,0.03290327961600403,0.03290327961600403,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.793511536565152,26.89546324475583,0.19075965148162943,0.16723929565861423,18000.0,1.0,False,0,0,0
2025-07-28 21:30:00,2678,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6297.2855831600245,6297.2855831600245,0.0,1101.6704100594548,0.0,0.24481564667987885,-0.24481564667987885,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7871606978950031,6.909024548920303,911.4579834781631,911.4579834781631,18911.45798347816,0.0,911.4579834781631,0.0,21090.000000001903,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.89546324475583,26.952770358126298,0.16723929565861423,0.1505241782743801,18911.45798347816,1.0506365546376757,False,1,0,0
2025-07-28 21:45:00,2679,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999918,7999.999999999918,0.0,651.6704100594548,0.0,0.14481564667987884,-0.14481564667987884,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.9999999999999898,7.104795737122551,1125.9999999999895,1125.9999999999895,19125.99999999999,0.0,1125.9999999999895,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.952770358126298,27.0,0.1505241782743801,0.14061089670970767,19125.99999999999,1.062555555555555,False,1,0,0
2025-07-28 22:00:00,2680,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,201.67041005945475,0.0,0.044815646679878834,-0.044815646679878834,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98608746856181,0.14061089670970767,0.13749605004668713,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 22:15:00,2681,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16251.670410059454,248.32958994054525,0.0,0.055184353320121164,0.0,0.055184353320121164,0.055184353320121164,0.044815646679878834,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98608746856181,26.97498709034616,0.13749605004668713,0.14066938277922092,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 22:30:00,2682,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15801.670410059454,698.3295899405452,0.0,0.15518435332012118,0.0,0.15518435332012118,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97498709034616,26.966546194109775,0.14066938277922092,0.14971612884538846,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 22:45:00,2683,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,21751.670410059454,248.3295899405457,0.0,0.05518435332012127,0.0,0.05518435332012127,0.09999999999999991,0.0,0.09999999999999991,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.966546194109775,26.912616298719193,0.14971612884538846,0.15288335153852292,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 23:00:00,2684,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.000000000688,0.0,0.0,0.0,0.0,0.0,0.05518435332012127,0.0,0.05518435332012127,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.912616298719193,26.85608618941662,0.15288335153852292,0.1528069098627447,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 23:15:00,2685,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.0,22000.0,0.0,297.96819063207704,0.0,0.06621515347379489,-0.06621515347379489,0.0,0.06621515347379489,0.06621515347379489,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85608618941662,26.796473042586623,0.15280690986275366,0.14823219435117863,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 23:30:00,2686,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,747.968190632077,0.0,0.1662151534737949,-0.1662151534737949,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.796473042586623,26.89753379552716,0.14823219435117863,0.1368662879364898,18000.0,1.0,False,0,0,0
2025-07-28 23:45:00,2687,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,297.968190632077,0.0,0.06621515347379489,-0.06621515347379489,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.89753379552716,26.999999999999996,0.1368662879364898,0.1322995427358779,18000.0,1.0,False,0,0,0
2025-07-29 00:00:00,2688,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,22000.0,21847.968190632077,152.03180936792342,0.0,0.033784846526205205,0.0,0.033784846526205205,0.033784846526205205,0.06621515347379489,0.10000000000000009,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.9387550924353,0.1322995427358779,0.13421825269792453,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:15:00,2689,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15897.968190632077,602.0318093679234,0.0,0.1337848465262052,0.0,0.1337848465262052,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,26.9387550924353,26.92086775487024,0.13421825269792453,0.1420110033049901,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 00:30:00,2690,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.0,21110.696152437362,889.3038475626381,0.0,0.1976230772361418,0.0,0.1976230772361418,0.0638382307099366,0.0,0.0638382307099366,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92086775487024,26.862278350834856,0.1420110033049901,0.15355035359096098,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:45:00,2691,tou_full_base_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,15160.696152437364,1339.3038475626363,0.0,0.2976230772361414,0.0,0.2976230772361414,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.862278350834856,26.84684830933254,0.15355035359096098,0.17095893420178881,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 01:00:00,2692,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,20732.724177339383,18943.420329776745,1789.303847562638,0.0,0.3976230772361418,0.0,0.3976230772361418,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.9423965535154265,7.0752345166018955,2930.3232463447625,2930.3232463447625,20930.323246344764,0.0,2930.3232463447625,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84684830933254,26.801259135119217,0.17095893420178881,0.19423381052231126,20930.323246344764,1.1627957359080425,False,0,0,1
2025-07-29 01:15:00,2693,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18673.986722574693,16884.68287501192,1789.3038475627727,0.0,0.39762307723617174,0.0,0.39762307723617174,2.992051051364797e-14,0.0,2.992051051364797e-14,0.1,2,14000.0,22000.0,0.8488175782988496,6.991587338011042,2670.9223270444113,2670.9223270444113,20670.922327044413,0.0,2670.9223270444113,0.0,21090.000000001903,21090.000000000204,0.0,0,,0.0,0.0,,0.0,0.5,26.801259135119217,26.769419174216473,0.19423381052231126,0.21749704940467518,20670.922327044413,1.1483845737246896,False,0,0,1
2025-07-29 01:30:00,2694,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,21969.998073408693,20180.69422584592,1789.3038475627727,0.0,0.39762307723617174,0.0,0.39762307723617174,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9986362760640315,7.118740660577205,3086.219757249495,3086.219757249495,21086.219757249495,0.0,3086.219757249495,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.769419174216473,26.711026550509985,0.21749704940467518,0.24074865666759793,21086.219757249495,1.1714566531805275,False,0,0,1
2025-07-29 01:45:00,2695,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.00000000008,14921.909991442464,1578.0900085576159,0.0,0.35068666856835906,0.0,0.35068666856835906,0.04693640866781268,0.0,0.04693640866781268,0.1,2,14000.0,22000.0,0.7500000000000037,6.883604505632045,2397.00000000001,2397.00000000001,20397.00000000001,0.0,2397.00000000001,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.71102655050998,26.690336283181527,0.24074865666759793,0.26123112411765526,20397.00000000001,1.1331666666666673,False,0,0,1
2025-07-29 02:00:00,2696,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,17763.675620851678,16207.538301649387,1556.137319202291,0.0,0.3458082931560647,0.0,0.3458082931560647,0.004878375412294356,0.0,0.004878375412294356,0.1,2,14000.0,22000.0,0.8074398009478035,6.949188208452846,2556.2231282273115,2556.2231282273115,20556.223128227313,0.0,2556.2231282273115,0.0,21090.000000001903,21090.00000000029,0.0,0,,0.0,0.0,,0.0,0.5,26.690336283181527,26.65800674709847,0.26123112411765526,0.2814167457785153,20556.223128227313,1.1420123960126285,False,0,0,1
2025-07-29 02:15:00,2697,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21757.92958829227,20651.792269089976,1106.1373192022947,0.0,0.2458082931560655,0.0,0.2458082931560655,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9889967994678305,7.111598558169145,3059.4991281248263,3059.4991281248263,21059.499128124826,0.0,3059.4991281248263,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.65800674709847,26.590376315495906,0.2814167457785153,0.29571727462854486,21059.499128124826,1.1699721737847126,False,0,0,1
2025-07-29 02:30:00,2698,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21999.99999999249,21343.8626807902,656.1373192022911,0.0,0.1458082931560647,0.0,0.1458082931560647,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9999999999996587,7.119741100323624,3089.9999999989454,3089.9999999989454,21089.999999998945,0.0,3089.9999999989454,0.0,21090.000000001903,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.590376315495906,26.515756737602743,0.29571727462854486,0.3041356532141494,21089.999999998945,1.171666666666608,False,0,0,1
2025-07-29 02:45:00,2699,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.000000000004,16258.592436814884,241.40756318511922,0.0,0.053646125152248716,0.0,0.053646125152248716,0.09216216800381598,0.0,0.09216216800381598,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.000000001903,21089.999999999996,0.0,0,,0.0,0.0,,0.0,0.5,26.515756737602743,26.47749851828913,0.3041356532141494,0.30713529524023697,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 03:00:00,2700,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,208.59243681488073,0.0,0.046353874847751275,-0.046353874847751275,0.053646125152248716,0.046353874847751275,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20873.133371256034,0.0,0,,0.0,0.0,,0.0,0.5,26.47749851828913,26.557623145847643,0.30713529524023697,0.3038326871817642,18000.0,1.0,False,0,0,0
2025-07-29 03:15:00,2701,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.046353874847751275,0.046353874847751275,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,26.557623145847643,26.63665416004073,0.3038326871817642,0.30368077083817335,18000.0,1.0,False,0,0,0
2025-07-29 03:30:00,2702,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.63665416004073,26.713042721403077,0.30368077083817335,0.3035289304527543,18000.0,1.0,False,0,0,0
2025-07-29 03:45:00,2703,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000028,0.0,0,,0.0,0.0,,0.0,0.5,26.713042721403077,26.78682255772714,0.3035289304527543,0.30337716598752795,18000.0,1.0,False,0,0,0
2025-07-29 04:00:00,2704,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78682255772714,26.85803653806772,0.30337716598752795,0.3032254774045342,18000.0,1.0,False,0,0,0
2025-07-29 04:15:00,2705,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85803653806772,26.926736500587104,0.3032254774045342,0.30307386466583197,18000.0,1.0,False,0,0,0
2025-07-29 04:30:00,2706,tou_full_base_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.926736500587104,26.82798304192898,0.30307386466583197,0.3029223277334991,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 04:45:00,2707,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82798304192898,26.731148394023236,0.3029223277334991,0.3086458665696324,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:00:00,2708,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.731148394023236,26.62953568430686,0.3086458665696324,0.30849154363634756,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:15:00,2709,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.62953568430686,26.52661905071822,0.30849154363634756,0.3083372978645294,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:30:00,2710,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.52661905071822,26.422486120328887,0.3083372978645294,0.30818312921559715,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:45:00,2711,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.422486120328887,26.31723171464241,0.30818312921559715,0.3080290376509894,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:00:00,2712,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,17958.288148969885,17958.288148969885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8162858249531766,6.958569317331802,2580.7443067702056,2580.7443067702056,20446.824306770206,0.0,2446.8243067702056,0.0,21090.000000001903,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.31723171464241,26.24127027126523,0.3080290376509894,0.3078750231321639,20580.744306770204,1.1433746837094558,False,0,0,1
2025-07-29 06:15:00,2713,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000001903,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.24127027126523,26.133913532486947,0.3078750231321639,0.30772108562059786,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:30:00,2714,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000001903,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.133913532486947,26.02575959363188,0.30772108562059786,0.30756722507778755,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:45:00,2715,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000001903,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.02575959363188,25.920302596502488,0.30756722507778755,0.3132884414652487,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:00:00,2716,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000001903,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.920302596502488,25.810897537019436,0.3132884414652487,0.3131317972445161,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:15:00,2717,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000001903,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.810897537019436,25.701066783346974,0.3131317972445161,0.3129752313458939,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:30:00,2718,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000001903,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.701066783346974,25.590942348468392,0.3129752313458939,0.31281874373022095,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:45:00,2719,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000001903,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.590942348468392,25.484034405887797,0.31281874373022095,0.31853733435835585,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 08:00:00,2720,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.484034405887797,25.538711715717422,0.31853733435835585,0.3183780656911767,18000.0,1.0,False,0,0,0
2025-07-29 08:15:00,2721,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.538711715717422,25.592579959102903,0.3183780656911767,0.31821887665833115,18000.0,1.0,False,0,0,0
2025-07-29 08:30:00,2722,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.592579959102903,25.64578543276158,0.31821887665833115,0.318059767220002,18000.0,1.0,False,0,0,0
2025-07-29 08:45:00,2723,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.64578543276158,25.698475151042995,0.318059767220002,0.317900737336392,18000.0,1.0,False,0,0,0
2025-07-29 09:00:00,2724,tou_full_base_mild_mpc_tes,mpc,19.0,15.0,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.698475151042995,25.75079622831838,0.317900737336392,0.3177417869677238,18000.0,1.0,False,0,0,0
2025-07-29 09:15:00,2725,tou_full_base_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.75079622831838,25.802895260874784,0.3177417869677238,0.31758291607424,18000.0,1.0,False,0,0,0
2025-07-29 09:30:00,2726,tou_full_base_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.802895260874784,25.854917710960997,0.31758291607424,0.3174241246162029,18000.0,1.0,False,0,0,0
2025-07-29 09:45:00,2727,tou_full_base_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.854917710960997,25.907007295623234,0.3174241246162029,0.3172654125538948,18000.0,1.0,False,0,0,0
2025-07-29 10:00:00,2728,tou_full_base_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.907007295623234,25.9593053829481,0.3172654125538948,0.31710677984761787,18000.0,1.0,False,0,0,0
2025-07-29 10:15:00,2729,tou_full_base_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.9593053829481,26.011950398298556,0.31710677984761787,0.3169482264576941,18000.0,1.0,False,0,0,0
2025-07-29 10:30:00,2730,tou_full_base_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.011950398298556,26.06507724308587,0.3169482264576941,0.31678975234446527,18000.0,1.0,False,0,0,0
2025-07-29 10:45:00,2731,tou_full_base_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.06507724308587,26.11881672856678,0.31678975234446527,0.3166313574682931,18000.0,1.0,False,0,0,0
2025-07-29 11:00:00,2732,tou_full_base_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1976.1,1976.1,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.11881672856678,26.173295027090866,0.3166313574682931,0.31647304178955893,18000.0,1.0,False,0,0,0
2025-07-29 11:15:00,2733,tou_full_base_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1976.1,1976.1,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.173295027090866,26.22863314314827,0.31647304178955893,0.3163148052686642,18000.0,1.0,False,0,0,0
2025-07-29 11:30:00,2734,tou_full_base_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1976.1,1976.1,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.22863314314827,26.28494640648323,0.3163148052686642,0.31615664786602987,18000.0,1.0,False,0,0,0
2025-07-29 11:45:00,2735,tou_full_base_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1976.1,1976.1,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.28494640648323,26.342343989444345,0.31615664786602987,0.3159985695420969,18000.0,1.0,False,0,0,0
2025-07-29 12:00:00,2736,tou_full_base_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1424.1,1424.1,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.342343989444345,26.235928450638674,0.3159985695420969,0.31584057025732587,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:15:00,2737,tou_full_base_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1424.1,1424.1,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.235928450638674,26.135098431844202,0.31584057025732587,0.32155764997219727,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:30:00,2738,tou_full_base_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1424.1,1424.1,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.135098431844202,26.03316780493604,0.32155764997219727,0.32139687114721116,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:45:00,2739,tou_full_base_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1424.1,1424.1,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.03316780493604,25.933605740668863,0.32139687114721116,0.32123617271163757,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:00:00,2740,tou_full_base_mild_mpc_tes,mpc,22.0,18.0,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18921.78,0.0,921.78,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.933605740668863,25.877729208377602,0.32123617271163757,0.32107555462528176,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 13:15:00,2741,tou_full_base_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18921.78,0.0,921.78,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.877729208377602,25.824114738285584,0.32107555462528176,0.32091501684796914,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 13:30:00,2742,tou_full_base_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18921.78,0.0,921.78,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.824114738285584,25.772813527040405,0.32091501684796914,0.32075455933954516,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 13:45:00,2743,tou_full_base_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21564.048765409734,21564.048765409734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9801840347913515,7.104958943008863,3035.0701444416263,3035.0701444416263,19559.850144441625,0.0,1559.8501444416263,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.772813527040405,25.685887503256247,0.32075455933954516,0.3205941820598754,21035.070144441626,1.1686150080245348,False,0,0,1
2025-07-29 14:00:00,2744,tou_full_base_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000001448,22000.000000001448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000657,7.119741100323673,3090.0000000001824,3090.0000000001824,20053.92000000018,0.0,2053.9200000001824,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.685887503256247,25.59829424327821,0.3205941820598754,0.32043388496884545,21090.000000000182,1.1716666666666768,False,0,0,1
2025-07-29 14:15:00,2745,tou_full_base_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,20053.919999999845,0.0,2053.9199999998427,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.59829424327821,25.513344539791735,0.32043388496884545,0.32027366802636104,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-29 14:30:00,2746,tou_full_base_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,20053.919999999962,0.0,2053.9199999999632,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.513344539791735,25.431051717767982,0.32027366802636104,0.32011353119234787,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-29 14:45:00,2747,tou_full_base_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20053.92000000002,0.0,2053.9200000000237,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.431051717767982,25.35141969624402,0.32011353119234787,0.3199534744267517,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-29 15:00:00,2748,tou_full_base_mild_mpc_tes,mpc,25.0,21.0,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,20526.239999999947,0.0,2526.2399999999443,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.35141969624402,25.27444296045265,0.3199534744267517,0.31979349768953835,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-29 15:15:00,2749,tou_full_base_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19833.24,0.0,1833.24,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.27444296045265,25.24135657441162,0.31979349768953835,0.3196336009406936,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 15:30:00,2750,tou_full_base_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20805.394419258737,20805.394419258737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9456997463299426,7.077917374874129,2939.479696826601,2939.479696826601,20375.719696826603,0.0,2375.7196968266007,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24135657441162,25.17836374452354,0.3196336009406936,0.31947378414022326,20939.479696826602,1.163304427601478,False,0,0,1
2025-07-29 15:45:00,2751,tou_full_base_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19833.24,0.0,1833.24,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.17836374452354,25.15019474682864,0.31947378414022326,0.31931404724815315,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 16:00:00,2752,tou_full_base_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,629.76,629.76,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17370.579432120874,17370.579432120874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7895717923691307,6.9296796111786625,2506.69300844723,2506.69300844723,19876.93300844723,0.0,1876.9330084472301,0.0,21090.000000001903,21090.00000000013,0.0,0,,0.0,0.0,,0.0,0.5,25.15019474682864,25.117805698409033,0.31931404724815315,0.31915439022452907,20506.69300844723,1.1392607226915128,False,0,0,1
2025-07-29 16:15:00,2753,tou_full_base_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,629.76,629.76,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.117805698409033,25.052991623309467,0.31915439022452907,0.31899481302941685,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:30:00,2754,tou_full_base_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,629.76,629.76,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.052991623309467,24.990609111270672,0.31899481302941685,0.3188353156229022,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:45:00,2755,tou_full_base_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,629.76,629.76,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21772.007025286894,21772.007025286894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9896366829675861,7.112076525632243,3061.2728851861484,3061.2728851861484,20431.51288518615,0.0,2431.512885186148,0.0,21090.000000001903,20431.512885186152,0.0,0,,0.0,0.0,,0.0,0.5,24.990609111270672,24.932299125625015,0.3188353156229022,0.31867589796509077,21061.272885186147,1.1700707158436747,False,0,0,1
2025-07-29 17:00:00,2756,tou_full_base_mild_mpc_tes,mpc,28.0,24.0,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.932299125625015,25.039554943043374,0.31867589796509077,0.31851656001610823,18000.0,1.0,False,0,0,0
2025-07-29 17:15:00,2757,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.039554943043374,25.148082941853165,0.31851656001610823,0.3183573017361002,18000.0,1.0,False,0,0,0
2025-07-29 17:30:00,2758,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.148082941853165,25.257795673534282,0.3183573017361002,0.3181981230852322,18000.0,1.0,False,0,0,0
2025-07-29 17:45:00,2759,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.257795673534282,25.368598494130282,0.3181981230852322,0.3180390240236896,18000.0,1.0,False,0,0,0
2025-07-29 18:00:00,2760,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.368598494130282,25.480389981465844,0.3180390240236896,0.3178800045116778,18000.0,1.0,False,0,0,0
2025-07-29 18:15:00,2761,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.480389981465844,25.593062381322515,0.3178800045116778,0.317721064509422,18000.0,1.0,False,0,0,0
