timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 17:15:00,2853,tou_full_base_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.03042114046798,25.139000516917257,0.3011882547464283,0.3010376606190551,18000.0,1.0,False,0,0,0
2025-07-30 17:30:00,2854,tou_full_base_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.139000516917257,25.24876433723864,0.3010376606190551,0.3008871417887456,18000.0,1.0,False,0,0,0
2025-07-30 17:45:00,2855,tou_full_base_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24876433723864,25.3596179591013,0.3008871417887456,0.30073669821785126,18000.0,1.0,False,0,0,0
2025-07-30 18:00:00,2856,tou_full_base_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.68,0.0,0.0,40.32,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.3596179591013,25.4714599619464,0.30073669821785126,0.30058632986874234,18000.0,1.0,False,0,0,0
2025-07-30 18:15:00,2857,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.68,0.0,0.0,40.32,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.4714599619464,25.58418259316287,0.30058632986874234,0.300436036703808,18000.0,1.0,False,0,0,0
2025-07-30 18:30:00,2858,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.68,0.0,0.0,40.32,21090.000000001903,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,25.58418259316287,25.697672241311157,0.300436036703808,0.30028581868545606,18000.0,1.0,False,0,0,0
2025-07-30 18:45:00,2859,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.68,0.0,0.0,40.32,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.697672241311157,25.811809934368995,0.30028581868545606,0.30013567577611333,18000.0,1.0,False,0,0,0
2025-07-30 19:00:00,2860,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.811809934368995,25.926471860865895,0.30013567577611333,0.2999856079382253,18000.0,1.0,False,0,0,0
2025-07-30 19:15:00,2861,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.926471860865895,26.041529911675255,0.2999856079382253,0.2998356151342562,18000.0,1.0,False,0,0,0
2025-07-30 19:30:00,2862,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.041529911675255,26.15685224014434,0.2998356151342562,0.2996856973266891,18000.0,1.0,False,0,0,0
2025-07-30 19:45:00,2863,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,173.46504837463235,0.0,0.038547788527696074,-0.038547788527696074,0.0,0.038547788527696074,0.038547788527696074,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15685224014434,26.271002850301176,0.2996856973266891,0.2969171188443508,18000.0,1.0,False,0,0,0
2025-07-30 20:00:00,2864,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,623.4650483746323,0.0,0.13854778852769606,-0.13854778852769606,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.271002850301176,26.381777468042678,0.2969171188443508,0.2873564463903841,18000.0,1.0,False,0,0,0
2025-07-30 20:15:00,2865,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1073.4650483746323,0.0,0.23854778852769606,-0.23854778852769606,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.381777468042678,26.489055485135736,0.2873564463903841,0.2710070760117748,18000.0,1.0,False,0,0,0
2025-07-30 20:30:00,2866,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1523.4650483746323,0.0,0.33854778852769607,-0.33854778852769607,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.489055485135736,26.592714824240403,0.2710070760117748,0.24787240205748523,18000.0,1.0,False,0,0,0
2025-07-30 20:45:00,2867,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1973.4650483746311,0.0,0.4385477885276958,-0.4385477885276958,0.0,0.09999999999999976,0.09999999999999976,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.592714824240403,26.692632554150546,0.24787240205748523,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-30 21:00:00,2868,tou_full_base_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1928.1948934364316,0.0,0.4284877540969848,-0.4284877540969848,0.0,0.010060034430711018,0.010060034430711018,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692632554150546,26.792400034332676,0.21795581717930324,0.18873761684564672,18000.0,1.0,False,0,0,0
2025-07-30 21:15:00,2869,tou_full_base_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1478.1948934364316,0.0,0.3284877540969848,-0.3284877540969848,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.792400034332676,26.894909061098083,0.18873761684564672,0.16632750387302658,18000.0,1.0,False,0,0,0
2025-07-30 21:30:00,2870,tou_full_base_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6371.176737526488,6371.176737526488,0.0,1028.1948934364314,0.0,0.22848775409698474,-0.22848775409698474,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.796397092190811,6.919413877002695,920.7682689283375,920.7682689283375,18920.76826892834,0.0,920.7682689283375,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.894909061098083,26.95221617446855,0.16632750387302656,0.1507220742177623,18920.76826892834,1.051153792718241,False,1,0,0
2025-07-30 21:45:00,2871,tou_full_base_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999926,7999.999999999926,0.0,578.1948934364312,0.0,0.1284877540969847,-0.1284877540969847,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.9999999999999908,7.104795737122551,1125.9999999999907,1125.9999999999907,19125.99999999999,0.0,1125.9999999999907,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95221617446855,27.0,0.15072207421776226,0.14191792553819518,19125.99999999999,1.062555555555555,False,1,0,0
2025-07-30 22:00:00,2872,tou_full_base_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,128.19489343643116,0.0,0.028487754096984702,-0.028487754096984702,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986638534936482,0.14191792553819518,0.13991165719383744,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:15:00,2873,tou_full_base_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16178.194893436432,321.80510656356887,0.0,0.0715122459030153,0.0,0.0715122459030153,0.0715122459030153,0.028487754096984702,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986638534936482,26.976086123347148,0.13991165719383744,0.14404304581204266,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:30:00,2874,tou_full_base_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15728.194893436432,771.8051065635689,0.0,0.1715122459030153,0.0,0.1715122459030153,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976086123347148,26.968190111424803,0.14404304581204266,0.1540473687359388,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:45:00,2875,tou_full_base_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,15278.194893436432,1221.8051065635682,0.0,0.27151224590301515,0.0,0.27151224590301515,0.09999999999999984,0.0,0.09999999999999984,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968190111424803,26.962802035373993,0.1540473687359388,0.16992168949837297,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 23:00:00,2876,tou_full_base_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,15728.194893436432,771.8051065635682,0.0,0.17151224590301514,0.0,0.17151224590301514,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21081.360000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.962802035373993,26.953028169601968,0.16992168949837297,0.17991307310042592,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 23:15:00,2877,tou_full_base_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16178.194893436432,321.8051065635682,0.0,0.07151224590301515,0.0,0.07151224590301515,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.953028169601968,26.938768023862394,0.17991307310042592,0.18402446101067788,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 23:30:00,2878,tou_full_base_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,19203.90433662924,19203.90433662924,0.0,128.19489343643184,0.0,0.028487754096984855,-0.028487754096984855,0.07151224590301515,0.028487754096984855,0.1,0.1,2,14000.0,22000.0,0.8729047425740564,7.014633023914434,2737.6919464152843,2737.6919464152843,20737.691946415285,0.0,2737.6919464152843,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.938768023862394,26.899647384737506,0.18402446101067788,0.1819971393985839,20737.691946415285,1.1520939970230715,False,0,0,1
2025-07-30 23:45:00,2879,tou_full_base_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,578.1948934364318,0.0,0.12848775409698485,-0.12848775409698485,0.0,0.09999999999999999,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899647384737506,27.0,0.1819971393985839,0.1731773531864264,18000.0,1.0,False,0,0,0
