timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 08:00:00,608,tou_full_base_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6528.3337816993035,6528.3337816993035,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.8160417227124129,6.94082672165119,940.5700564941122,940.5700564941122,16983.310056494112,0.0,0.0,1016.6899435058878,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7262785664047681,0.7262785664047681,18940.57005649411,1.0522538920274507,False,1,0,0
2025-07-07 08:15:00,609,tou_full_base_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,16918.184746011397,0.0,0.0,1081.8152539886062,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7259154271215658,0.7259154271215658,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-07 08:30:00,610,tou_full_base_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,16912.14076360105,0.0,0.0,1087.85923639895,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7187589911471355,0.7187589911471355,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-07 08:45:00,611,tou_full_base_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,16908.50399052371,0.0,0.0,1091.496009476291,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7116061333906925,0.7116061333906925,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-07 09:00:00,612,tou_full_base_mild_rbc_tes,rbc,19.0,15.0,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,5924.999999999887,5924.999999999887,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7406249999999859,6.853276270892354,864.5499999999857,864.5499999999857,16294.149999999985,0.0,0.0,1705.8500000000145,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7044568520631276,0.7044568520631276,18864.549999999985,1.0480305555555547,False,1,0,0
2025-07-07 09:15:00,613,tou_full_base_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,16295.363990523709,0.0,0.0,1704.6360094762908,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6973111453762265,0.6973111453762265,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-07 09:30:00,614,tou_full_base_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,16299.00076360105,0.0,0.0,1700.9992363989504,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.690169011542669,0.690169011542669,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-07 09:45:00,615,tou_full_base_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,16305.044746011396,0.0,0.0,1694.9552539886063,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6830304487760281,0.6830304487760281,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-07 10:00:00,616,tou_full_base_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6078.3337816993035,6078.3337816993035,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7597917227124129,6.876954069254403,883.8700564941122,883.8700564941122,16161.370056494114,0.0,0.0,1838.6299435058877,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6758954552907707,0.6758954552907707,18883.870056494114,1.0491038920274507,False,1,0,0
2025-07-07 10:15:00,617,tou_full_base_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,6163.814417272106,6163.814417272106,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7704768021590133,6.88971001658801,894.6406165762853,894.6406165762853,16172.140616576286,0.0,0.0,1827.8593834237147,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6687640293022558,0.6687640293022558,18894.640616576286,1.0497022564764602,False,1,0,0
2025-07-07 10:30:00,618,tou_full_base_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6267.542103699259,6267.542103699259,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7834427629624074,6.904782361419602,907.7103050661067,907.7103050661067,16185.210305066106,0.0,0.0,1814.7896949338933,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6616361690267352,0.6616361690267352,18907.710305066106,1.0504283502814504,False,1,0,0
2025-07-07 10:45:00,619,tou_full_base_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,6389.07266310276,6389.07266310276,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.798634082887845,6.92189857283608,923.0231555509478,923.0231555509478,16200.523155550949,0.0,0.0,1799.4768444490524,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6545118726813524,0.6545118726813524,18923.02315555095,1.051279064197275,False,1,0,0
2025-07-07 11:00:00,620,tou_full_base_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,2677.74,2677.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,6977.885682969998,6977.885682969998,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8722357103712498,6.997383219182063,997.2135960542198,997.2135960542198,16319.473596054218,0.0,0.0,1680.52640394578,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6473911384841422,0.6473911384841422,18997.21359605422,1.0554007553363454,False,1,0,0
2025-07-07 11:15:00,621,tou_full_base_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,2677.74,2677.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,16395.76672982444,0.0,0.0,1604.2332701755595,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6470674429149001,0.6470674429149001,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-07 11:30:00,622,tou_full_base_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,2677.74,2677.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,16417.378656054854,0.0,0.0,1582.6213439451446,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6526189091934427,0.6526189091934427,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-07 11:45:00,623,tou_full_base_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,2677.74,2677.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,16440.91682915941,0.0,0.0,1559.083170840587,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.658167599738846,0.658167599738846,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-07 12:00:00,624,tou_full_base_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,2718.66,2718.66,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,16607.04763042918,0.0,0.0,1392.9523695708187,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6637135159389765,0.6637135159389765,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-07 12:15:00,625,tou_full_base_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,2718.66,2718.66,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,16636.062417326695,0.0,0.0,1363.9375826733046,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6692566591810071,0.6692566591810071,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-07 12:30:00,626,tou_full_base_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,2718.66,2718.66,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,16666.792431877235,0.0,0.0,1333.2075681227652,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6747970308514166,0.6747970308514166,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-07 12:45:00,627,tou_full_base_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,2718.66,2718.66,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,16699.106083440598,0.0,0.0,1300.8939165594004,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6803346323359909,0.6803346323359909,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-07 13:00:00,628,tou_full_base_mild_rbc_tes,rbc,22.0,18.0,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,16583.285000000025,0.0,0.0,1416.714999999973,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6858694650198229,0.6858694650198229,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-07 13:15:00,629,tou_full_base_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,16618.344620691954,0.0,0.0,1381.6553793080463,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.691401530287313,0.691401530287313,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-07 13:30:00,630,tou_full_base_mild_rbc_tes,rbc,22.703899405809462,18.703899405809462,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,16654.554814838244,0.0,0.0,1345.4451851617564,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6969308295221693,0.6969308295221693,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-07 13:45:00,631,tou_full_base_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,16691.760524828314,0.0,0.0,1308.2394751716845,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7024573641074082,0.7024573641074082,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-07 14:00:00,632,tou_full_base_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,16886.16243010023,0.0,0.0,1113.837569899769,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7079811354253546,0.7079811354253546,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-07 14:15:00,633,tou_full_base_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,16924.877629375227,0.0,0.0,1075.1223706247733,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7135021448576419,0.7135021448576419,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-07 14:30:00,634,tou_full_base_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,16964.100338226348,0.0,0.0,1035.899661773653,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.719020393785213,0.719020393785213,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-07 14:45:00,635,tou_full_base_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,17003.662598992694,0.0,0.0,996.3374010073062,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7245358835883203,0.7245358835883203,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-07 15:00:00,636,tou_full_base_mild_rbc_tes,rbc,25.0,21.0,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,10875.000000000058,10875.000000000058,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7767857142857184,6.404122193595883,1698.1250000000075,1698.1250000000075,17658.125000000007,0.0,0.0,341.8749999999925,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7300486156465261,0.7300486156465261,19698.125000000007,1.0943402777777782,False,0,1,0
2025-07-07 15:15:00,637,tou_full_base_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11169.314081535713,11169.314081535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7978081486811224,6.427060169068879,1737.8574010073207,1737.8574010073207,17697.85740100732,0.0,0.0,302.14259899267927,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7296835913387029,0.7296835913387029,19737.85740100732,1.0965476333892956,False,0,1,0
2025-07-07 15:30:00,638,tou_full_base_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11462.367864990125,11462.367864990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8187405617850089,6.448880988270352,1777.4196617736677,1777.4196617736677,17737.419661773667,0.0,0.0,262.5803382263323,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7293187495430336,0.7293187495430336,19777.419661773667,1.0987455367652037,False,0,1,0
2025-07-07 15:45:00,639,tou_full_base_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,11752.9064490725,11752.9064490725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8394933177908929,6.469576312386892,1816.642370624788,1816.642370624788,17776.642370624788,0.0,0.0,223.3576293752119,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7289540901682621,0.7289540901682621,19816.642370624788,1.1009245761458215,False,0,1,0
2025-07-07 16:00:00,640,tou_full_base_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,925.68,925.68,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,12039.68570296136,12039.68570296136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8599775502115258,6.489145757284769,1855.3575698997836,1855.3575698997836,18929.677569899784,0.0,929.6775698997836,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7285896131231779,0.7285896131231779,19855.357569899785,1.103075420549988,False,0,1,0
2025-07-07 16:15:00,641,tou_full_base_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,925.68,925.68,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,12321.477593864454,12321.477593864454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8801055424188896,6.507595336027599,1893.3994751716994,1893.3994751716994,18967.7194751717,0.0,967.7194751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7282253183166164,0.7282253183166164,19893.3994751717,1.1051888597317612,False,0,1,0
2025-07-07 16:30:00,642,tou_full_base_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,925.68,925.68,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,12597.07544564274,12597.07544564274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8997911032601957,6.524936088673766,1930.6051851617713,1930.6051851617713,19004.92518516177,0.0,1004.9251851617713,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7278612056574582,0.7278612056574582,19930.60518516177,1.1072558436200983,False,0,1,0
2025-07-07 16:45:00,643,tou_full_base_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,925.68,925.68,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,12865.299105985649,12865.299105985649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9189499361418321,6.541182889525577,1966.8153793080614,1966.8153793080614,19041.13537930806,0.0,1041.1353793080616,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7274972750546295,0.7274972750546295,19966.81537930806,1.10926752107267,False,0,1,0
2025-07-07 17:00:00,644,tou_full_base_mild_rbc_tes,rbc,28.0,24.0,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,12674.999999999907,12674.999999999907,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9053571428571362,6.517631027523163,1944.7249999999883,1944.7249999999883,19528.504999999986,0.0,1528.5049999999883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7271335264171022,0.7271335264171022,19944.724999999988,1.1080402777777771,False,0,1,0
2025-07-07 17:15:00,645,tou_full_base_mild_rbc_tes,rbc,28.333421398117615,24.333421398117615,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,12925.066048588262,12925.066048588262,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9232190034705902,6.5328133023517125,1978.4839165594149,1978.4839165594149,19562.263916559416,0.0,1562.2639165594148,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7199764813930242,0.7199764813930242,19978.483916559417,1.1099157731421898,False,0,1,0
2025-07-07 17:30:00,646,tou_full_base_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,13164.426430539104,13164.426430539104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.940316173609936,6.546868088183046,2010.7975681227804,2010.7975681227804,19594.57756812278,0.0,1594.5775681227803,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7128230148914582,0.7128230148914582,20010.79756812278,1.1117109760068211,False,0,1,0
2025-07-07 17:45:00,647,tou_full_base_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,13392.056167950528,13392.056167950528,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9565754405678949,6.559821322822408,2041.5275826733196,2041.5275826733196,19625.30758267332,0.0,1625.3075826733195,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.705673125123143,0.705673125123143,20041.52758267332,1.1134181990374066,False,0,1,0
2025-07-07 18:00:00,648,tou_full_base_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,13606.98051533951,13606.98051533951,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9719271796671078,6.571698659882949,2070.542369570833,2070.542369570833,20010.002369570833,0.0,2010.0023695708333,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6985268102997119,0.6985268102997119,20070.542369570834,1.1150301316428242,False,0,1,0
2025-07-07 18:15:00,649,tou_full_base_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14000.0,13808.27913365557,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20021.46,0.0,2021.46,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6913840686336925,0.6913840686336925,20082.0,1.1156666666666666,False,0,0,1
2025-07-07 18:30:00,650,tou_full_base_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14000.0,13995.09003131079,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20021.46,0.0,2021.46,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6842448983385062,0.6842448983385062,20082.0,1.1156666666666666,False,0,0,1
2025-07-07 18:45:00,651,tou_full_base_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14166.6132553617,14166.6132553617,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6439369661528046,6.736404465136002,2102.9932701755743,2102.9932701755743,20042.453270175574,0.0,2042.4532701755743,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6771092976284675,0.6771092976284675,20102.993270175575,1.1168329594541986,False,0,0,1
2025-07-07 19:00:00,652,tou_full_base_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14322.114317030117,14322.114317030117,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6510051962286416,6.747482359448801,2122.5864039457947,2122.5864039457947,20122.586403945796,0.0,2122.5864039457947,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6699772647187838,0.6699772647187838,20122.586403945796,1.1179214668858775,False,0,0,1
2025-07-07 19:15:00,653,tou_full_base_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.662848797825555,0.662848797825555,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-07 19:30:00,654,tou_full_base_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6557238951657727,0.6557238951657727,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-07 19:45:00,655,tou_full_base_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6486025549573203,0.6486025549573203,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-07 20:00:00,656,tou_full_base_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6414847754189722,0.6414847754189722,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-07 20:15:00,657,tou_full_base_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6343705547703933,0.6343705547703933,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-07 20:30:00,658,tou_full_base_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6272598912321387,0.6272598912321387,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-07 20:45:00,659,tou_full_base_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6201527830256531,0.6201527830256531,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-07 21:00:00,660,tou_full_base_mild_rbc_tes,rbc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,14925.00000000023,14925.00000000023,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6784090909091013,6.788565190693881,2198.550000000029,2198.550000000029,20198.55000000003,0.0,2198.550000000029,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6130492283732708,0.6130492283732708,20198.55000000003,1.1221416666666681,False,0,0,1
2025-07-07 21:15:00,661,tou_full_base_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6059492254982147,0.6059492254982147,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-07 21:30:00,662,tou_full_base_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5988527726245961,0.5988527726245961,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-07 21:45:00,663,tou_full_base_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5917598679774143,0.5917598679774143,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-07 22:00:00,664,tou_full_base_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5846705097825561,0.5846705097825561,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-07 22:15:00,665,tou_full_base_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5775846962667953,0.5775846962667953,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-07 22:30:00,666,tou_full_base_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5705024256577924,0.5705024256577924,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-07 22:45:00,667,tou_full_base_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.563423696184094,0.563423696184094,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-07 23:00:00,668,tou_full_base_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14772.114317030117,14772.114317030117,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.6714597416831871,6.778418059362859,2179.2864039457945,2179.2864039457945,20179.286403945793,0.0,2179.2864039457945,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5563485060751325,0.5563485060751325,20179.286403945793,1.1210714668858774,False,0,0,1
2025-07-07 23:15:00,669,tou_full_base_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14616.6132553617,14616.6132553617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.66439151160735,6.767911655423842,2159.693270175574,2159.693270175574,20159.693270175572,0.0,2159.693270175574,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.556070331822095,0.556070331822095,20159.693270175572,1.1199829594541986,False,0,0,1
2025-07-07 23:30:00,670,tou_full_base_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14445.09003131079,14445.09003131079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6565950014232177,6.756099374898852,2138.0813439451595,2138.0813439451595,20138.08134394516,0.0,2138.0813439451595,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.555792296656184,0.555792296656184,20138.08134394516,1.1187822968858423,False,0,0,1
2025-07-07 23:45:00,671,tou_full_base_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14258.27913365557,14258.27913365557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648103596984344,6.742959581188132,2114.5431708406018,2114.5431708406018,20114.543170840603,0.0,2114.5431708406018,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5555144005078559,0.5555144005078559,20114.543170840603,1.1174746206022557,False,0,0,1
2025-07-08 00:00:00,672,tou_full_base_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,14506.98051533951,14056.98051533951,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.659408205242705,6.76038902071456,2145.879544932778,2145.879544932778,20145.879544932777,0.0,2145.879544932778,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.555236643307602,0.555236643307602,20145.879544932777,1.1192155302740432,False,0,0,1
2025-07-08 00:15:00,673,tou_full_base_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,14292.056167950528,13842.056167950528,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.649638916725024,6.745356991138313,2118.7990771617665,2118.7990771617665,20118.799077161766,0.0,2118.7990771617665,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5608340249859483,0.5608340249859483,20118.799077161766,1.1177110598423203,False,0,0,1
2025-07-08 00:30:00,674,tou_full_base_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,14064.426430539104,13614.426430539104,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6392921104790502,6.729011589634617,2090.1177302479273,2090.1177302479273,20090.117730247926,0.0,2090.1177302479273,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5664286079734553,0.5664286079734553,20090.117730247926,1.1161176516804403,False,0,0,1
2025-07-08 00:45:00,675,tou_full_base_mild_rbc_tes,rbc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,14000.0,13375.066048588262,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20082.0,0.0,2082.0,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5720203936694686,0.5720203936694686,20082.0,1.1156666666666666,False,0,0,1
2025-07-08 01:00:00,676,tou_full_base_mild_rbc_tes,rbc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,13574.999999999907,13124.999999999907,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9696428571428505,6.592926263644193,2059.0249999999883,2059.0249999999883,20059.024999999987,0.0,2059.0249999999883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5776093834726338,0.5776093834726338,20059.024999999987,1.114390277777777,False,0,1,0
2025-07-08 01:15:00,677,tou_full_base_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,13315.299105985649,12865.299105985649,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9510927932846892,6.578817623124456,2023.9653793080615,2023.9653793080615,20023.96537930806,0.0,2023.9653793080615,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5831955787808975,0.5831955787808975,20023.96537930806,1.11244252107267,False,0,1,0
2025-07-08 01:30:00,678,tou_full_base_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,13047.07544564274,12597.07544564274,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9319339604030529,6.563723512350399,1987.7551851617714,1987.7551851617714,19987.75518516177,0.0,1987.7551851617714,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.588778980991507,0.588778980991507,19987.75518516177,1.1104308436200985,False,0,1,0
2025-07-08 01:45:00,679,tou_full_base_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,12771.477593864454,12321.477593864454,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9122483995617467,6.54763068377962,1950.5494751716994,1950.5494751716994,19950.549475171698,0.0,1950.5494751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5943595915010113,0.5943595915010113,19950.549475171698,1.1083638597317609,False,0,1,0
2025-07-08 02:00:00,680,tou_full_base_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,12489.68570296136,12039.68570296136,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8921204073543829,6.530528767327088,1912.5075698997837,1912.5075698997837,19912.507569899783,0.0,1912.5075698997837,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5999374117052607,0.5999374117052607,19912.507569899783,1.106250420549988,False,0,1,0
2025-07-08 02:15:00,681,tou_full_base_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,12202.9064490725,11752.9064490725,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.87163617493375,6.512411215018248,1873.7923706247882,1873.7923706247882,19873.79237062479,0.0,1873.7923706247882,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6055124429994081,0.6055124429994081,19873.79237062479,1.1040995761458217,False,0,1,0
2025-07-08 02:30:00,682,tou_full_base_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11912.367864990125,11462.367864990125,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.850883418927866,6.4932763869392724,1834.5696617736678,1834.5696617736678,19834.56966177367,0.0,1834.5696617736678,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6110846867779084,0.6110846867779084,19834.56966177367,1.1019205367652039,False,0,1,0
2025-07-08 02:45:00,683,tou_full_base_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11619.314081535713,11169.314081535713,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8299510058239795,6.473128787666945,1795.0074010073208,1795.0074010073208,19795.007401007322,0.0,1795.0074010073208,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6166541444345194,0.6166541444345194,19795.007401007322,1.0997226333892958,False,0,1,0
2025-07-08 03:00:00,684,tou_full_base_mild_rbc_tes,rbc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,11325.000000000058,10875.000000000058,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8089285714285755,6.451980458902457,1755.2750000000074,1755.2750000000074,19755.27500000001,0.0,1755.2750000000074,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6222208173623022,0.6222208173623022,19755.27500000001,1.0975152777777784,False,0,1,0
2025-07-08 03:15:00,685,tou_full_base_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,19715.542598992695,0.0,1715.542598992694,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.627784706953621,0.627784706953621,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-08 03:30:00,686,tou_full_base_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,19675.98033822635,0.0,1675.9803382263472,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6333458146001442,0.6333458146001442,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-08 03:45:00,687,tou_full_base_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,19636.757629375228,0.0,1636.7576293752268,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.638904141692844,0.638904141692844,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-08 04:00:00,688,tou_full_base_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,19598.04243010023,0.0,1598.042430100231,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6444596896219976,0.6444596896219976,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-08 04:15:00,689,tou_full_base_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,19560.000524828316,0.0,1560.0005248283153,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6500124597771866,0.6500124597771866,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-08 04:30:00,690,tou_full_base_mild_rbc_tes,rbc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,19522.794814838242,0.0,1522.7948148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.655562453547298,0.655562453547298,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-08 04:45:00,691,tou_full_base_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,19486.584620691952,0.0,1486.5846206919534,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6611096723205244,0.6611096723205244,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-08 05:00:00,692,tou_full_base_mild_rbc_tes,rbc,22.0,18.0,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,19416.785000000025,0.0,1416.7850000000267,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6666541174843642,0.6666541174843642,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-08 05:15:00,693,tou_full_base_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,19383.026083440596,0.0,1383.0260834405995,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.672195790425622,0.672195790425622,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-08 05:30:00,694,tou_full_base_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,19350.712431877233,0.0,1350.7124318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6777346925304092,0.6777346925304092,19385.452431877235,1.0769695795487353,False,0,1,0
