timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 22:15:00,953,tou_full_base_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5961990298692029,0.5961990298692029,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-10 22:30:00,954,tou_full_base_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5891074520933989,0.5891074520933989,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-10 22:45:00,955,tou_full_base_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5820194201064827,0.5820194201064827,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-10 23:00:00,956,tou_full_base_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14772.114317030117,14772.114317030117,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.6714597416831871,6.778418059362859,2179.2864039457945,2179.2864039457945,20179.286403945793,0.0,2179.2864039457945,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5749349321355599,0.5749349321355599,20179.286403945793,1.1210714668858774,False,0,0,1
2025-07-10 23:15:00,957,tou_full_base_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14616.6132553617,14616.6132553617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.66439151160735,6.767911655423842,2159.693270175574,2159.693270175574,20159.693270175572,0.0,2159.693270175574,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5746474646694921,0.5746474646694921,20159.693270175572,1.1199829594541986,False,0,0,1
2025-07-10 23:30:00,958,tou_full_base_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14445.09003131079,14445.09003131079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6565950014232177,6.756099374898852,2138.0813439451595,2138.0813439451595,20138.08134394516,0.0,2138.0813439451595,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5743601409371574,0.5743601409371574,20138.08134394516,1.1187822968858423,False,0,0,1
2025-07-10 23:45:00,959,tou_full_base_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14258.27913365557,14258.27913365557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648103596984344,6.742959581188132,2114.5431708406018,2114.5431708406018,20114.543170840603,0.0,2114.5431708406018,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5740729608666888,0.5740729608666888,20114.543170840603,1.1174746206022557,False,0,0,1
2025-07-11 00:00:00,960,tou_full_base_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,14506.98051533951,14056.98051533951,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.659408205242705,6.76038902071456,2145.879544932778,2145.879544932778,20145.879544932777,0.0,2145.879544932778,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5737859243862555,0.5737859243862555,20145.879544932777,1.1192155302740432,False,0,0,1
2025-07-11 00:15:00,961,tou_full_base_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,14292.056167950528,13842.056167950528,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.649638916725024,6.745356991138313,2118.7990771617665,2118.7990771617665,20118.799077161766,0.0,2118.7990771617665,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5793740314240624,0.5793740314240624,20118.799077161766,1.1177110598423203,False,0,0,1
2025-07-11 00:30:00,962,tou_full_base_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,14064.426430539104,13614.426430539104,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6392921104790502,6.729011589634617,2090.1177302479273,2090.1177302479273,20090.117730247926,0.0,2090.1177302479273,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5849593444083504,0.5849593444083504,20090.117730247926,1.1161176516804403,False,0,0,1
2025-07-11 00:45:00,963,tou_full_base_mild_rbc_tes,rbc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,14000.0,13375.066048588262,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20082.0,0.0,2082.0,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5905418647361462,0.5905418647361462,20082.0,1.1156666666666666,False,0,0,1
2025-07-11 01:00:00,964,tou_full_base_mild_rbc_tes,rbc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,13574.999999999907,13124.999999999907,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9696428571428505,6.592926263644193,2059.0249999999883,2059.0249999999883,20059.024999999987,0.0,2059.0249999999883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5961215938037782,0.5961215938037782,20059.024999999987,1.114390277777777,False,0,1,0
2025-07-11 01:15:00,965,tou_full_base_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,13315.299105985649,12865.299105985649,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9510927932846892,6.578817623124456,2023.9653793080615,2023.9653793080615,20023.96537930806,0.0,2023.9653793080615,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6016985330068763,0.6016985330068763,20023.96537930806,1.11244252107267,False,0,1,0
2025-07-11 01:30:00,966,tou_full_base_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,13047.07544564274,12597.07544564274,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9319339604030529,6.563723512350399,1987.7551851617714,1987.7551851617714,19987.75518516177,0.0,1987.7551851617714,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6072726837403728,0.6072726837403728,19987.75518516177,1.1104308436200985,False,0,1,0
2025-07-11 01:45:00,967,tou_full_base_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,12771.477593864454,12321.477593864454,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9122483995617467,6.54763068377962,1950.5494751716994,1950.5494751716994,19950.549475171698,0.0,1950.5494751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6128440473985026,0.6128440473985026,19950.549475171698,1.1083638597317609,False,0,1,0
2025-07-11 02:00:00,968,tou_full_base_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,12489.68570296136,12039.68570296136,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8921204073543829,6.530528767327088,1912.5075698997837,1912.5075698997837,19912.507569899783,0.0,1912.5075698997837,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6184126253748033,0.6184126253748033,19912.507569899783,1.106250420549988,False,0,1,0
2025-07-11 02:15:00,969,tou_full_base_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,12202.9064490725,11752.9064490725,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.87163617493375,6.512411215018248,1873.7923706247882,1873.7923706247882,19873.79237062479,0.0,1873.7923706247882,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6239784190621159,0.6239784190621159,19873.79237062479,1.1040995761458217,False,0,1,0
2025-07-11 02:30:00,970,tou_full_base_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11912.367864990125,11462.367864990125,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.850883418927866,6.4932763869392724,1834.5696617736678,1834.5696617736678,19834.56966177367,0.0,1834.5696617736678,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6295414298525849,0.6295414298525849,19834.56966177367,1.1019205367652039,False,0,1,0
2025-07-11 02:45:00,971,tou_full_base_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11619.314081535713,11169.314081535713,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8299510058239795,6.473128787666945,1795.0074010073208,1795.0074010073208,19795.007401007322,0.0,1795.0074010073208,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6351016591376586,0.6351016591376586,19795.007401007322,1.0997226333892958,False,0,1,0
2025-07-11 03:00:00,972,tou_full_base_mild_rbc_tes,rbc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,11325.000000000058,10875.000000000058,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8089285714285755,6.451980458902457,1755.2750000000074,1755.2750000000074,19755.27500000001,0.0,1755.2750000000074,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6406591083080898,0.6406591083080898,19755.27500000001,1.0975152777777784,False,0,1,0
2025-07-11 03:15:00,973,tou_full_base_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,19715.542598992695,0.0,1715.542598992694,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6462137787539357,0.6462137787539357,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-11 03:30:00,974,tou_full_base_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,19675.98033822635,0.0,1675.9803382263472,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6517656718645587,0.6517656718645587,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-11 03:45:00,975,tou_full_base_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,19636.757629375228,0.0,1636.7576293752268,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6573147890286264,0.6573147890286264,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-11 04:00:00,976,tou_full_base_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,19598.04243010023,0.0,1598.042430100231,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6628611316341121,0.6628611316341121,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-11 04:15:00,977,tou_full_base_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,19560.000524828316,0.0,1560.0005248283153,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6684047010682951,0.6684047010682951,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-11 04:30:00,978,tou_full_base_mild_rbc_tes,rbc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,19522.794814838242,0.0,1522.7948148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6739454987177609,0.6739454987177609,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-11 04:45:00,979,tou_full_base_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,19486.584620691952,0.0,1486.5846206919534,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.679483525968402,0.679483525968402,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-11 05:00:00,980,tou_full_base_mild_rbc_tes,rbc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,19451.525000000027,0.0,1451.5250000000267,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6850187842054178,0.6850187842054178,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-11 05:15:00,981,tou_full_base_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,19417.766083440598,0.0,1417.7660834405995,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6905512748133151,0.6905512748133151,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-11 05:30:00,982,tou_full_base_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,19385.452431877235,0.0,1385.4524318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6960809991759085,0.6960809991759085,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-11 05:45:00,983,tou_full_base_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,19354.722417326695,0.0,1354.7224173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7016079586763205,0.7016079586763205,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-11 06:00:00,984,tou_full_base_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,19318.20763042918,0.0,1318.207630429181,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7071321546969823,0.7071321546969823,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-11 06:15:00,985,tou_full_base_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,19111.156829159412,0.0,1111.1568291594128,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7126535886196338,0.7126535886196338,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-11 06:30:00,986,tou_full_base_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,19087.618656054856,0.0,1087.6186560548551,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.718172261825324,0.718172261825324,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-11 06:45:00,987,tou_full_base_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,19066.00672982444,0.0,1066.0067298244403,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7236881756944114,0.7236881756944114,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-11 07:00:00,988,tou_full_base_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,7427.885682969998,6977.885682969998,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9284857103712497,7.047907637570567,1053.9135960542199,1053.9135960542199,18991.99359605422,0.0,991.9935960542199,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7292013316065642,0.7292013316065642,19053.91359605422,1.0585507553363456,False,1,0,0
2025-07-11 07:15:00,989,tou_full_base_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,7289.07266310276,6839.07266310276,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.911134082887845,7.03291182183979,1036.4231555509477,1036.4231555509477,18974.50315555095,0.0,974.5031555509478,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7347117309407609,0.7347117309407609,19036.423155550947,1.0575790641972749,False,1,0,0
2025-07-11 07:30:00,990,tou_full_base_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,7167.542103699259,6717.542103699259,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8959427629624074,7.019361246418165,1021.1103050661067,1021.1103050661067,18959.19030506611,0.0,959.1903050661067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7402193750752906,0.7402193750752906,19021.110305066108,1.0567283502814504,False,1,0,0
2025-07-11 07:45:00,991,tou_full_base_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,7063.814417272106,6613.814417272106,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8829768021590132,7.007470037530515,1008.0406165762853,1008.0406165762853,18946.12061657629,0.0,946.1206165762853,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7457242653877529,0.7457242653877529,19008.040616576287,1.0560022564764604,False,1,0,0
2025-07-11 08:00:00,992,tou_full_base_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6528.3337816993035,6528.3337816993035,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.8160417227124129,6.94082672165119,940.5700564941122,940.5700564941122,18823.27005649411,0.0,823.2700564941123,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7512264032550591,0.7512264032550591,18940.57005649411,1.0522538920274507,False,1,0,0
2025-07-11 08:15:00,993,tou_full_base_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,18758.144746011396,0.0,758.1447460113939,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7508507900534316,0.7508507900534316,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-11 08:30:00,994,tou_full_base_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,18752.10076360105,0.0,752.1007636010498,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7436818863975354,0.7436818863975354,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-11 08:45:00,995,tou_full_base_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,18748.46399052371,0.0,748.4639905237092,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7365165671934671,0.7365165671934671,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-11 09:00:00,996,tou_full_base_mild_rbc_tes,rbc,19.0,15.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,5924.999999999887,5924.999999999887,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7406249999999859,6.853276270892354,864.5499999999857,864.5499999999857,18651.129999999986,0.0,651.1299999999858,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.729354830649001,0.729354830649001,18864.549999999985,1.0480305555555547,False,1,0,0
2025-07-11 09:15:00,997,tou_full_base_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,18652.34399052371,0.0,652.3439905237092,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.722196674972807,0.722196674972807,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-11 09:30:00,998,tou_full_base_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,18655.980763601052,0.0,655.9807636010498,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7150420983744512,0.7150420983744512,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-11 09:45:00,999,tou_full_base_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,18662.024746011397,0.0,662.0247460113939,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7078910990643945,0.7078910990643945,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-11 10:00:00,1000,tou_full_base_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6078.3337816993035,6078.3337816993035,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7597917227124129,6.876954069254403,883.8700564941122,883.8700564941122,18329.530056494114,0.0,329.53005649411216,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7007436752539928,0.7007436752539928,18883.870056494114,1.0491038920274507,False,1,0,0
2025-07-11 10:15:00,1001,tou_full_base_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,6163.814417272106,6163.814417272106,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7704768021590133,6.88971001658801,894.6406165762853,894.6406165762853,18340.300616576285,0.0,340.3006165762853,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6935998251554963,0.6935998251554963,18894.640616576286,1.0497022564764602,False,1,0,0
2025-07-11 10:30:00,1002,tou_full_base_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6267.542103699259,6267.542103699259,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7834427629624074,6.904782361419602,907.7103050661067,907.7103050661067,18353.370305066106,0.0,353.37030506610665,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6864595469820491,0.6864595469820491,18907.710305066106,1.0504283502814504,False,1,0,0
2025-07-11 10:45:00,1003,tou_full_base_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,6389.07266310276,6389.07266310276,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.798634082887845,6.92189857283608,923.0231555509478,923.0231555509478,18368.68315555095,0.0,368.68315555094773,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6793228389476886,0.6793228389476886,18923.02315555095,1.051279064197275,False,1,0,0
2025-07-11 11:00:00,1004,tou_full_base_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,513.66,513.66,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,6977.885682969998,6977.885682969998,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8722357103712498,6.997383219182063,997.2135960542198,997.2135960542198,18483.55359605422,0.0,483.55359605421984,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6721896992673453,0.6721896992673453,18997.21359605422,1.0554007553363454,False,1,0,0
2025-07-11 11:15:00,1005,tou_full_base_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,513.66,513.66,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,18559.84672982444,0.0,559.8467298244403,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6718536044177117,0.6718536044177117,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-11 11:30:00,1006,tou_full_base_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,513.66,513.66,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,18581.458656054856,0.0,581.4586560548552,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6773926776155028,0.6773926776155028,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-11 11:45:00,1007,tou_full_base_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,513.66,513.66,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,18604.996829159412,0.0,604.9968291594129,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6829289812766951,0.6829289812766951,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-11 12:00:00,1008,tou_full_base_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,854.88,854.88,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,18470.82763042918,0.0,470.8276304291811,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6884625167860567,0.6884625167860567,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-11 12:15:00,1009,tou_full_base_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,854.88,854.88,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,18499.842417326694,0.0,499.8424173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6939932855276637,0.6939932855276637,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-11 12:30:00,1010,tou_full_base_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,854.88,854.88,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,18530.572431877234,0.0,530.5724318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6995212888848998,0.6995212888848998,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-11 12:45:00,1011,tou_full_base_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,854.88,854.88,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,18562.886083440597,0.0,562.8860834405995,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7050465282404574,0.7050465282404574,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-11 13:00:00,1012,tou_full_base_mild_rbc_tes,rbc,22.0,18.0,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,18103.505000000026,0.0,103.50500000002671,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7105690049763372,0.7105690049763372,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-11 13:15:00,1013,tou_full_base_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,18138.564620691952,0.0,138.56462069195345,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7160887204738491,0.7160887204738491,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-11 13:30:00,1014,tou_full_base_mild_rbc_tes,rbc,22.703899405809462,18.703899405809462,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,18174.77481483824,0.0,174.7748148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7216056761136121,0.7216056761136121,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-11 13:45:00,1015,tou_full_base_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,18211.980524828316,0.0,211.9805248283153,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7271198732755554,0.7271198732755554,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-11 14:00:00,1016,tou_full_base_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,19209.06243010023,0.0,1209.062430100231,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7326313133389176,0.7326313133389176,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-11 14:15:00,1017,tou_full_base_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,19247.77762937523,0.0,1247.7776293752268,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7381399976822481,0.7381399976822481,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-11 14:30:00,1018,tou_full_base_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,19287.00033822635,0.0,1287.0003382263471,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.743645927683407,0.743645927683407,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-11 14:45:00,1019,tou_full_base_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,19326.562598992696,0.0,1326.562598992694,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7491491047195653,0.7491491047195653,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-11 15:00:00,1020,tou_full_base_mild_rbc_tes,rbc,25.0,21.0,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,10875.000000000058,10875.000000000058,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7767857142857184,6.404122193595883,1698.1250000000075,1698.1250000000075,19481.465000000007,0.0,1481.4650000000074,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7546495301672055,0.7546495301672055,19698.125000000007,1.0943402777777782,False,0,1,0
2025-07-11 15:15:00,1021,tou_full_base_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11169.314081535713,11169.314081535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7978081486811224,6.427060169068879,1737.8574010073207,1737.8574010073207,19521.19740100732,0.0,1521.1974010073207,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7542722054021219,0.7542722054021219,19737.85740100732,1.0965476333892956,False,0,1,0
2025-07-11 15:30:00,1022,tou_full_base_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11462.367864990125,11462.367864990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8187405617850089,6.448880988270352,1777.4196617736677,1777.4196617736677,19560.759661773667,0.0,1560.7596617736676,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7538950692994209,0.7538950692994209,19777.419661773667,1.0987455367652037,False,0,1,0
2025-07-11 15:45:00,1023,tou_full_base_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,11752.9064490725,11752.9064490725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8394933177908929,6.469576312386892,1816.642370624788,1816.642370624788,19599.982370624788,0.0,1599.982370624788,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7535181217647712,0.7535181217647712,19816.642370624788,1.1009245761458215,False,0,1,0
2025-07-11 16:00:00,1024,tou_full_base_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,125.58,125.58,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,12039.68570296136,12039.68570296136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8599775502115258,6.489145757284769,1855.3575698997836,1855.3575698997836,19729.777569899783,0.0,1729.7775698997837,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7531413627038889,0.7531413627038889,19855.357569899785,1.103075420549988,False,0,1,0
2025-07-11 16:15:00,1025,tou_full_base_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,125.58,125.58,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,12321.477593864454,12321.477593864454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8801055424188896,6.507595336027599,1893.3994751716994,1893.3994751716994,19767.8194751717,0.0,1767.8194751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.752764792022537,0.752764792022537,19893.3994751717,1.1051888597317612,False,0,1,0
2025-07-11 16:30:00,1026,tou_full_base_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,125.58,125.58,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,12597.07544564274,12597.07544564274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8997911032601957,6.524936088673766,1930.6051851617713,1930.6051851617713,19805.02518516177,0.0,1805.0251851617713,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7523884096265258,0.7523884096265258,19930.60518516177,1.1072558436200983,False,0,1,0
2025-07-11 16:45:00,1027,tou_full_base_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,125.58,125.58,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,12865.299105985649,12865.299105985649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9189499361418321,6.541182889525577,1966.8153793080614,1966.8153793080614,19841.23537930806,0.0,1841.2353793080615,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7520122154217125,0.7520122154217125,19966.81537930806,1.10926752107267,False,0,1,0
2025-07-11 17:00:00,1028,tou_full_base_mild_rbc_tes,rbc,28.0,24.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,12674.999999999907,12674.999999999907,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9053571428571362,6.517631027523163,1944.7249999999883,1944.7249999999883,19806.544999999987,0.0,1806.5449999999882,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7516362093140017,0.7516362093140017,19944.724999999988,1.1080402777777771,False,0,1,0
2025-07-11 17:15:00,1029,tou_full_base_mild_rbc_tes,rbc,28.333421398117615,24.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,12925.066048588262,12925.066048588262,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9232190034705902,6.5328133023517125,1978.4839165594149,1978.4839165594149,19840.303916559416,0.0,1840.3039165594148,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7444669129484752,0.7444669129484752,19978.483916559417,1.1099157731421898,False,0,1,0
2025-07-11 17:30:00,1030,tou_full_base_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,13164.426430539104,13164.426430539104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.940316173609936,6.546868088183046,2010.7975681227804,2010.7975681227804,19872.61756812278,0.0,1872.6175681227803,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7373012012311315,0.7373012012311315,20010.79756812278,1.1117109760068211,False,0,1,0
2025-07-11 17:45:00,1031,tou_full_base_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,13392.056167950528,13392.056167950528,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9565754405678949,6.559821322822408,2041.5275826733196,2041.5275826733196,19903.34758267332,0.0,1903.3475826733195,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7301390723696465,0.7301390723696465,20041.52758267332,1.1134181990374066,False,0,1,0
2025-07-11 18:00:00,1032,tou_full_base_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,13606.98051533951,13606.98051533951,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9719271796671078,6.571698659882949,2070.542369570833,2070.542369570833,20063.522369570834,0.0,2063.5223695708332,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7229805245725922,0.7229805245725922,20070.542369570834,1.1150301316428242,False,0,1,0
2025-07-11 18:15:00,1033,tou_full_base_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14000.0,13808.27913365557,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20074.98,0.0,2074.98,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7158255560494364,0.7158255560494364,20082.0,1.1156666666666666,False,0,0,1
2025-07-11 18:30:00,1034,tou_full_base_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14000.0,13995.09003131079,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20074.98,0.0,2074.98,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7086741650105423,0.7086741650105423,20082.0,1.1156666666666666,False,0,0,1
2025-07-11 18:45:00,1035,tou_full_base_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14166.6132553617,14166.6132553617,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6439369661528046,6.736404465136002,2102.9932701755743,2102.9932701755743,20095.973270175575,0.0,2095.9732701755743,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7015263496671675,0.7015263496671675,20102.993270175575,1.1168329594541986,False,0,0,1
2025-07-11 19:00:00,1036,tou_full_base_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14322.114317030117,14322.114317030117,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6510051962286416,6.747482359448801,2122.5864039457947,2122.5864039457947,20122.586403945796,0.0,2122.5864039457947,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6943821082314645,0.6943821082314645,20122.586403945796,1.1179214668858775,False,0,0,1
2025-07-11 19:15:00,1037,tou_full_base_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6872414389164793,0.6872414389164793,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-11 19:30:00,1038,tou_full_base_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6801043399361516,0.6801043399361516,20155.389694933907,1.1197438719407726,False,0,0,1
