timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 19:30:00,174,tou_full_flat_hot_direct_no_tes,no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,21032.45789630061,21032.45789630061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9560208134682096,7.086193497521365,2968.0896949338767,2968.0896949338767,20968.08969493388,0.0,2968.0896949338767,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20968.08969493388,1.164893871940771,False,0,0,1
2025-07-02 19:45:00,175,tou_full_flat_hot_direct_no_tes,no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,21136.185582728238,21136.185582728238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.960735708305829,7.089921357527039,2981.159383423758,2981.159383423758,20981.159383423757,0.0,2981.159383423758,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20981.159383423757,1.1656199657457642,False,0,0,1
2025-07-02 20:00:00,176,tou_full_flat_hot_direct_no_tes,no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,21221.66621830104,21221.66621830104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9646211917409564,7.092968959504975,2991.929943505931,2991.929943505931,20991.92994350593,0.0,2991.929943505931,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20991.92994350593,1.166218330194774,False,0,0,1
2025-07-02 20:15:00,177,tou_full_flat_hot_direct_no_tes,no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,21288.533761814677,21288.533761814677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9676606255370308,7.095337704931396,3000.355253988649,3000.355253988649,21000.355253988648,0.0,3000.355253988649,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,21000.355253988648,1.1666864029993693,False,0,0,1
2025-07-02 20:30:00,178,tou_full_flat_hot_direct_no_tes,no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,21336.501876182014,21336.501876182014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9698409943719097,7.097028770449957,3006.3992363989337,3006.3992363989337,21006.399236398935,0.0,3006.3992363989337,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,21006.399236398935,1.1670221797999407,False,0,0,1
2025-07-02 20:45:00,179,tou_full_flat_hot_direct_no_tes,no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,21365.365154573607,21365.365154573607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9711529615715275,7.098043042445539,3010.0360094762746,3010.0360094762746,21010.036009476273,0.0,3010.0360094762746,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,21010.036009476273,1.1672242227486818,False,0,0,1
2025-07-02 21:00:00,180,tou_full_flat_hot_direct_no_tes,no_tes,39.0,35.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,21374.99999999998,21374.99999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9715909090909083,7.09838107098381,3011.2499999999977,3011.2499999999977,21011.249999999996,0.0,3011.2499999999977,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,21011.249999999996,1.1672916666666664,False,0,0,1
2025-07-02 21:15:00,181,tou_full_flat_hot_direct_no_tes,no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,21365.365154573607,21365.365154573607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9711529615715275,7.098043042445539,3010.0360094762746,3010.0360094762746,21010.036009476273,0.0,3010.0360094762746,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,21010.036009476273,1.1672242227486818,False,0,0,1
2025-07-02 21:30:00,182,tou_full_flat_hot_direct_no_tes,no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,21336.501876182014,21336.501876182014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9698409943719097,7.097028770449957,3006.3992363989337,3006.3992363989337,21006.399236398935,0.0,3006.3992363989337,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,21006.399236398935,1.1670221797999407,False,0,0,1
2025-07-02 21:45:00,183,tou_full_flat_hot_direct_no_tes,no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,21288.533761814677,21288.533761814677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9676606255370308,7.095337704931396,3000.355253988649,3000.355253988649,21000.355253988648,0.0,3000.355253988649,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,21000.355253988648,1.1666864029993693,False,0,0,1
2025-07-02 22:00:00,184,tou_full_flat_hot_direct_no_tes,no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,21221.66621830104,21221.66621830104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9646211917409564,7.092968959504975,2991.929943505931,2991.929943505931,20991.92994350593,0.0,2991.929943505931,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20991.92994350593,1.166218330194774,False,0,0,1
2025-07-02 22:15:00,185,tou_full_flat_hot_direct_no_tes,no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,21136.185582728238,21136.185582728238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.960735708305829,7.089921357527039,2981.159383423758,2981.159383423758,20981.159383423757,0.0,2981.159383423758,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20981.159383423757,1.1656199657457642,False,0,0,1
2025-07-02 22:30:00,186,tou_full_flat_hot_direct_no_tes,no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,21032.457896301083,21032.457896301083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.956020813468231,7.086193497521382,2968.0896949339362,2968.0896949339362,20968.089694933937,0.0,2968.0896949339362,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20968.089694933937,1.1648938719407742,False,0,0,1
2025-07-02 22:45:00,187,tou_full_flat_hot_direct_no_tes,no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20910.927336897108,20910.927336897108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9504966971316867,7.081783838899928,2952.7768444490357,2952.7768444490357,20952.776844449036,0.0,2952.7768444490357,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20952.776844449036,1.1640431580249464,False,0,0,1
2025-07-02 23:00:00,188,tou_full_flat_hot_direct_no_tes,no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20772.11431702987,20772.11431702987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9441870144104487,7.076690809151339,2935.2864039457636,2935.2864039457636,20935.286403945764,0.0,2935.2864039457636,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20935.286403945764,1.1630714668858757,False,0,0,1
2025-07-02 23:15:00,189,tou_full_flat_hot_direct_no_tes,no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20616.613255361455,20616.613255361455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9371187843346116,7.070912933897262,2915.6932701755436,2915.6932701755436,20915.693270175543,0.0,2915.6932701755436,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20915.693270175543,1.1619829594541968,False,0,0,1
2025-07-02 23:30:00,190,tou_full_flat_hot_direct_no_tes,no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20445.090031310545,20445.090031310545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9293222741504793,7.064448991416525,2894.0813439451285,2894.0813439451285,20894.08134394513,0.0,2894.0813439451285,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20894.08134394513,1.1607822968858406,False,0,0,1
2025-07-02 23:45:00,191,tou_full_flat_hot_direct_no_tes,no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,20258.279133655324,20258.279133655324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9208308697116057,7.0572981934019,2870.543170840571,2870.543170840571,20870.54317084057,0.0,2870.543170840571,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20870.54317084057,1.159474620602254,False,0,0,1
2025-07-03 00:00:00,192,tou_full_flat_hot_direct_no_tes,no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20056.98051533974,20056.98051533974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9116809325154427,7.04946039383023,2845.179544932807,2845.179544932807,20845.179544932806,0.0,2845.179544932807,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20845.179544932806,1.1580655302740448,False,0,0,1
2025-07-03 00:15:00,193,tou_full_flat_hot_direct_no_tes,no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19842.056167950283,19842.056167950283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9019116439977402,7.040936327878976,2818.0990771617357,2818.0990771617357,20818.099077161736,0.0,2818.0990771617357,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20818.099077161736,1.1565610598423186,False,0,0,1
2025-07-03 00:30:00,194,tou_full_flat_hot_direct_no_tes,no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19614.42643053933,19614.42643053933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8915648377517877,7.031727882792146,2789.4177302479557,2789.4177302479557,20789.417730247955,0.0,2789.4177302479557,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20789.417730247955,1.154967651680442,False,0,0,1
2025-07-03 00:45:00,195,tou_full_flat_hot_direct_no_tes,no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,19375.06604858849,19375.06604858849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.880684820390386,7.021838402461389,2759.25832212215,2759.25832212215,20759.25832212215,0.0,2759.25832212215,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20759.25832212215,1.1532921290067861,False,0,0,1
2025-07-03 01:00:00,196,tou_full_flat_hot_direct_no_tes,no_tes,36.0,32.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,19125.000000000135,19125.000000000135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.869318181818188,7.011273027220242,2727.750000000017,2727.750000000017,20727.75000000002,0.0,2727.750000000017,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20727.75000000002,1.1515416666666676,False,0,0,1
2025-07-03 01:15:00,197,tou_full_flat_hot_direct_no_tes,no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,18865.299105985403,18865.299105985403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8575135957266092,7.0000390699163395,2695.0276873541607,2695.0276873541607,20695.02768735416,0.0,2695.0276873541607,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20695.02768735416,1.1497237604085644,False,0,0,1
2025-07-03 01:30:00,198,tou_full_flat_hot_direct_no_tes,no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,18597.075445642968,18597.075445642968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453216111655895,6.988146428696181,2661.231506151014,2661.231506151014,20661.231506151013,0.0,2661.231506151014,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20661.231506151013,1.1478461947861673,False,0,0,1
2025-07-03 01:45:00,199,tou_full_flat_hot_direct_no_tes,no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,18321.47759386421,18321.47759386421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327944360847368,6.975608036071166,2626.50617682689,2626.50617682689,20626.50617682689,0.0,2626.50617682689,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20626.50617682689,1.1459170098237161,False,0,0,1
2025-07-03 02:00:00,200,tou_full_flat_hot_direct_no_tes,no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,18039.68570296159,18039.68570296159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8199857137709813,6.96244034269384,2591.00039857316,2591.00039857316,20591.00039857316,0.0,2591.00039857316,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20591.00039857316,1.1439444665873977,False,0,0,1
2025-07-03 02:15:00,201,tou_full_flat_hot_direct_no_tes,no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,17752.906449072725,17752.906449072725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8069502931396694,6.948663832820894,2554.8662125831634,2554.8662125831634,20554.86621258316,0.0,2554.8662125831634,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20554.86621258316,1.1419370118101757,False,0,0,1
2025-07-03 02:30:00,202,tou_full_flat_hot_direct_no_tes,no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17462.367864990352,17462.367864990352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7937439938631978,6.934303566643121,2518.2583509887845,2518.2583509887845,20518.258350988785,0.0,2518.2583509887845,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20518.258350988785,1.139903241721599,False,0,0,1
2025-07-03 02:45:00,203,tou_full_flat_hot_direct_no_tes,no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,17169.314081535467,17169.314081535467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7804233673425213,6.919389742494666,2481.333574273469,2481.333574273469,20481.33357427347,0.0,2481.333574273469,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20481.33357427347,1.137851865237415,False,0,0,1
2025-07-03 03:00:00,204,tou_full_flat_hot_direct_no_tes,no_tes,33.0,29.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,16875.000000000287,16875.000000000287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7670454545454676,6.903958269407808,2444.2500000000364,2444.2500000000364,20444.250000000036,0.0,2444.2500000000364,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20444.250000000036,1.1357916666666688,False,0,0,1
2025-07-03 03:15:00,205,tou_full_flat_hot_direct_no_tes,no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,16580.68591846463,16580.68591846463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7536675417483923,6.8880513375639,2407.1664257265434,2407.1664257265434,20407.166425726544,0.0,2407.1664257265434,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20407.166425726544,1.1337314680959192,False,0,0,1
2025-07-03 03:30:00,206,tou_full_flat_hot_direct_no_tes,no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16287.632135009746,16287.632135009746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7403469152277157,6.8717179709521625,2370.241649011228,2370.241649011228,20370.24164901123,0.0,2370.241649011228,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20370.24164901123,1.131680091611735,False,0,0,1
2025-07-03 03:45:00,207,tou_full_flat_hot_direct_no_tes,no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,15997.093550927371,15997.093550927371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7271406159512441,6.855014543063723,2333.6337874168485,2333.6337874168485,20333.63378741685,0.0,2333.6337874168485,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20333.63378741685,1.1296463215231582,False,0,0,1
2025-07-03 04:00:00,208,tou_full_flat_hot_direct_no_tes,no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,15710.314297038509,15710.314297038509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7141051953199322,6.838005232854746,2297.499601426852,2297.499601426852,20297.49960142685,0.0,2297.499601426852,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20297.49960142685,1.127638866745936,False,0,0,1
2025-07-03 04:15:00,209,tou_full_flat_hot_direct_no_tes,no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15428.52240613589,15428.52240613589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7012964730061768,6.820762394696895,2261.993823173122,2261.993823173122,20261.99382317312,0.0,2261.993823173122,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20261.99382317312,1.1256663235096178,False,0,0,1
2025-07-03 04:30:00,210,tou_full_flat_hot_direct_no_tes,no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15152.924554357129,15152.924554357129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.688769297925324,6.803366812849304,2227.2684938489983,2227.2684938489983,20227.268493849,0.0,2227.2684938489983,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20227.268493849,1.1237371385471666,False,0,0,1
2025-07-03 04:45:00,211,tou_full_flat_hot_direct_no_tes,no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,14884.700894014695,14884.700894014695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6765773133643044,6.7859078084556215,2193.4723126458516,2193.4723126458516,20193.472312645852,0.0,2193.4723126458516,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20193.472312645852,1.1218595729247696,False,0,0,1
2025-07-03 05:00:00,212,tou_full_flat_hot_direct_no_tes,no_tes,30.0,26.0,18000.0,7.98,7.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,14624.999999999964,14624.999999999964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6647727272727256,6.768483165567509,2160.7499999999955,2160.7499999999955,20152.769999999997,0.0,2152.7699999999954,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20160.749999999996,1.1200416666666664,False,0,0,1
2025-07-03 05:15:00,213,tou_full_flat_hot_direct_no_tes,no_tes,29.666578601882385,25.666578601882385,18000.0,7.98,7.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,14374.93395141208,14374.93395141208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6534060887005491,6.751198842650239,2129.241677877922,2129.241677877922,20121.261677877923,0.0,2121.261677877922,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20129.241677877922,1.1182912043265512,False,0,0,1
2025-07-03 05:30:00,214,tou_full_flat_hot_direct_no_tes,no_tes,29.347431425947676,25.347431425947676,18000.0,7.98,7.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,14135.573569460767,14135.573569460767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6425260713391258,6.73416843787188,2099.0822697520566,2099.0822697520566,20091.102269752057,0.0,2091.1022697520566,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20099.082269752056,1.116615681652892,False,0,0,1
2025-07-03 05:45:00,215,tou_full_flat_hot_direct_no_tes,no_tes,29.043925109399588,25.043925109399588,18000.0,7.98,7.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,14000.0,13907.943832049816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20074.02,0.0,2074.02,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20082.0,1.1156666666666666,False,0,0,1
2025-07-03 06:00:00,216,tou_full_flat_hot_direct_no_tes,no_tes,28.757359312880716,24.757359312880716,18000.0,194.82,194.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,13693.01948466036,13693.01948466036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9780728203328829,6.587750699908777,2078.55763042915,2078.55763042915,19883.73763042915,0.0,1883.73763042915,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20078.55763042915,1.1154754239127305,False,0,1,0
2025-07-03 06:15:00,217,tou_full_flat_hot_direct_no_tes,no_tes,28.488961155126134,24.488961155126134,18000.0,194.82,194.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,13491.720866344775,13491.720866344775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9636943475960553,6.576892447021414,2051.382316956543,2051.382316956543,19856.562316956544,0.0,1856.562316956543,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20051.382316956544,1.1139656842753636,False,0,1,0
2025-07-03 06:30:00,218,tou_full_flat_hot_direct_no_tes,no_tes,28.239879958252587,24.239879958252587,18000.0,194.82,194.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,13304.909968689553,13304.909968689553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9503507120492538,6.5665551001716365,2026.1628457730887,2026.1628457730887,19831.342845773088,0.0,1831.3428457730888,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20026.162845773088,1.1125646025429494,False,0,1,0
2025-07-03 06:45:00,219,tou_full_flat_hot_direct_no_tes,no_tes,28.01118232618473,24.01118232618473,18000.0,194.82,194.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,13133.386744638643,13133.386744638643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9380990531884745,6.556834481483635,2003.007210526216,2003.007210526216,19808.187210526215,0.0,1808.1872105262162,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20003.007210526215,1.1112781783625676,False,0,1,0
2025-07-03 07:00:00,220,tou_full_flat_hot_direct_no_tes,no_tes,27.803847577293368,23.803847577293368,18000.0,761.7,761.7,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,12977.885682970225,12977.885682970225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9269918344978733,6.547825579959146,1982.014567200979,1982.014567200979,19220.314567200978,0.0,1220.314567200979,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19982.01456720098,1.1101119204000545,False,0,1,0
2025-07-03 07:15:00,221,tou_full_flat_hot_direct_no_tes,no_tes,27.61876355080387,23.61876355080387,18000.0,761.7,761.7,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,12839.072663102988,12839.072663102988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9170766187930706,6.5396207402310536,1963.2748095189029,1963.2748095189029,19201.5748095189,0.0,1201.5748095189028,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19963.2748095189,1.1090708227510502,False,0,1,0
2025-07-03 07:30:00,222,tou_full_flat_hot_direct_no_tes,no_tes,27.45672280493228,23.45672280493228,18000.0,761.7,761.7,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,12717.542103699487,12717.542103699487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9083958645499633,6.532307738253747,1946.8681839994285,1946.8681839994285,19185.168183999427,0.0,1185.1681839994285,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19946.868183999428,1.1081593435555237,False,0,1,0
2025-07-03 07:45:00,223,tou_full_flat_hot_direct_no_tes,no_tes,27.318419223029366,23.318419223029366,18000.0,761.7,761.7,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,12613.81441727186,12613.81441727186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9009867440908471,6.525967808154963,1932.8649463317024,1932.8649463317024,19171.1649463317,0.0,1171.1649463317024,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19932.8649463317,1.1073813859073167,False,0,1,0
2025-07-03 08:00:00,224,tou_full_flat_hot_direct_no_tes,no_tes,27.20444504226559,23.20444504226559,18000.0,1447.14,1447.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12528.333781699057,12528.333781699057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8948809844070755,6.520673694979642,1921.3250605293738,1921.3250605293738,18474.185060529373,0.0,474.1850605293737,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19921.325060529372,1.1067402811405207,False,0,1,0
2025-07-03 08:15:00,225,tou_full_flat_hot_direct_no_tes,no_tes,27.115288317580617,23.115288317580617,18000.0,1447.14,1447.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12461.46623818542,12461.46623818542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8901047312989585,6.516487814729425,1912.297942155032,1912.297942155032,18465.157942155034,0.0,465.15794215503183,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19912.297942155034,1.1062387745641686,False,0,1,0
2025-07-03 08:30:00,226,tou_full_flat_hot_direct_no_tes,no_tes,27.051330831757138,23.051330831757138,18000.0,1447.14,1447.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,12413.498123818083,12413.498123818083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8866784374155773,6.513460604844938,1905.8222467154392,1905.8222467154392,18458.68224671544,0.0,458.6822467154391,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19905.82224671544,1.1058790137064134,False,0,1,0
2025-07-03 08:45:00,227,tou_full_flat_hot_direct_no_tes,no_tes,27.01284646056838,23.01284646056838,18000.0,1447.14,1447.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,12384.634845426492,12384.634845426492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8846167746733208,6.511629144354428,1901.9257041325748,1901.9257041325748,18454.785704132577,0.0,454.78570413257466,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19901.925704132576,1.1056625391184765,False,0,1,0
2025-07-03 09:00:00,228,tou_full_flat_hot_direct_no_tes,no_tes,27.0,23.0,18000.0,2133.12,2133.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,12375.000000000115,12375.000000000115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8839285714285796,6.511016113120695,1900.6250000000146,1900.6250000000146,17767.505000000016,0.0,0.0,232.49499999998534,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19900.625000000015,1.1055902777777786,False,0,1,0
2025-07-03 09:15:00,229,tou_full_flat_hot_direct_no_tes,no_tes,27.01284646056838,23.01284646056838,18000.0,2133.12,2133.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,12384.634845426492,12384.634845426492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8846167746733208,6.511629144354428,1901.9257041325748,1901.9257041325748,17768.805704132577,0.0,0.0,231.19429586742513,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19901.925704132576,1.1056625391184765,False,0,1,0
2025-07-03 09:30:00,230,tou_full_flat_hot_direct_no_tes,no_tes,27.051330831757138,23.051330831757138,18000.0,2133.12,2133.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,12413.498123818083,12413.498123818083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8866784374155773,6.513460604844938,1905.8222467154392,1905.8222467154392,17772.702246715442,0.0,0.0,227.2977532845607,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19905.82224671544,1.1058790137064134,False,0,1,0
2025-07-03 09:45:00,231,tou_full_flat_hot_direct_no_tes,no_tes,27.115288317580617,23.115288317580617,18000.0,2133.12,2133.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12461.46623818542,12461.46623818542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8901047312989585,6.516487814729425,1912.297942155032,1912.297942155032,17779.177942155035,0.0,0.0,220.82205784496796,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19912.297942155034,1.1062387745641686,False,0,1,0
2025-07-03 10:00:00,232,tou_full_flat_hot_direct_no_tes,no_tes,27.20444504226559,23.20444504226559,18000.0,2572.5,2572.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12528.333781699057,12528.333781699057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8948809844070755,6.520673694979642,1921.3250605293738,1921.3250605293738,17348.825060529372,0.0,0.0,651.1749394706262,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19921.325060529372,1.1067402811405207,False,0,1,0
2025-07-03 10:15:00,233,tou_full_flat_hot_direct_no_tes,no_tes,27.318419223029366,23.318419223029366,18000.0,2572.5,2572.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,12613.81441727186,12613.81441727186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9009867440908471,6.525967808154963,1932.8649463317024,1932.8649463317024,17360.3649463317,0.0,0.0,639.6350536682976,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19932.8649463317,1.1073813859073167,False,0,1,0
2025-07-03 10:30:00,234,tou_full_flat_hot_direct_no_tes,no_tes,27.45672280493228,23.45672280493228,18000.0,2572.5,2572.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,12717.542103699487,12717.542103699487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9083958645499633,6.532307738253747,1946.8681839994285,1946.8681839994285,17374.368183999428,0.0,0.0,625.6318160005715,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19946.868183999428,1.1081593435555237,False,0,1,0
2025-07-03 10:45:00,235,tou_full_flat_hot_direct_no_tes,no_tes,27.61876355080387,23.61876355080387,18000.0,2572.5,2572.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,12839.072663102988,12839.072663102988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9170766187930706,6.5396207402310536,1963.2748095189029,1963.2748095189029,17390.7748095189,0.0,0.0,609.2251904810971,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19963.2748095189,1.1090708227510502,False,0,1,0
2025-07-03 11:00:00,236,tou_full_flat_hot_direct_no_tes,no_tes,27.803847577293368,23.803847577293368,18000.0,3192.48,3192.48,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,12977.885682970225,12977.885682970225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9269918344978733,6.547825579959146,1982.014567200979,1982.014567200979,16789.53456720098,0.0,0.0,1210.465432799021,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,19982.01456720098,1.1101119204000545,False,0,1,0
2025-07-03 11:15:00,237,tou_full_flat_hot_direct_no_tes,no_tes,28.01118232618473,24.01118232618473,18000.0,3192.48,3192.48,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,13133.386744638643,13133.386744638643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9380990531884745,6.556834481483635,2003.007210526216,2003.007210526216,16810.527210526216,0.0,0.0,1189.472789473784,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20003.007210526215,1.1112781783625676,False,0,1,0
2025-07-03 11:30:00,238,tou_full_flat_hot_direct_no_tes,no_tes,28.239879958252587,24.239879958252587,18000.0,3192.48,3192.48,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,13304.909968689553,13304.909968689553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9503507120492538,6.5665551001716365,2026.1628457730887,2026.1628457730887,16833.682845773088,0.0,0.0,1166.3171542269113,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20026.162845773088,1.1125646025429494,False,0,1,0
2025-07-03 11:45:00,239,tou_full_flat_hot_direct_no_tes,no_tes,28.488961155126134,24.488961155126134,18000.0,3192.48,3192.48,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,13491.720866344775,13491.720866344775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9636943475960553,6.576892447021414,2051.382316956543,2051.382316956543,16858.902316956544,0.0,0.0,1141.097683043457,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20051.382316956544,1.1139656842753636,False,0,1,0
2025-07-03 12:00:00,240,tou_full_flat_hot_direct_no_tes,no_tes,28.757359312880716,24.757359312880716,18000.0,3089.94,3089.94,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,13693.01948466036,13693.01948466036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9780728203328829,6.587750699908777,2078.55763042915,2078.55763042915,16988.61763042915,0.0,0.0,1011.3823695708502,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20078.55763042915,1.1154754239127305,False,0,1,0
2025-07-03 12:15:00,241,tou_full_flat_hot_direct_no_tes,no_tes,29.043925109399588,25.043925109399588,18000.0,3089.94,3089.94,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,14000.0,13907.943832049816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,16992.06,0.0,0.0,1007.94,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20082.0,1.1156666666666666,False,0,0,1
2025-07-03 12:30:00,242,tou_full_flat_hot_direct_no_tes,no_tes,29.347431425947676,25.347431425947676,18000.0,3089.94,3089.94,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,14135.573569460767,14135.573569460767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6425260713391258,6.73416843787188,2099.0822697520566,2099.0822697520566,17009.142269752057,0.0,0.0,990.8577302479434,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20099.082269752056,1.116615681652892,False,0,0,1
2025-07-03 12:45:00,243,tou_full_flat_hot_direct_no_tes,no_tes,29.666578601882385,25.666578601882385,18000.0,3089.94,3089.94,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,14374.93395141208,14374.93395141208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6534060887005491,6.751198842650239,2129.241677877922,2129.241677877922,17039.301677877924,0.0,0.0,960.698322122078,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20129.241677877922,1.1182912043265512,False,0,0,1
2025-07-03 13:00:00,244,tou_full_flat_hot_direct_no_tes,no_tes,30.0,26.0,18000.0,3004.92,3004.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,14624.999999999964,14624.999999999964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6647727272727256,6.768483165567509,2160.7499999999955,2160.7499999999955,17155.829999999994,0.0,0.0,844.1700000000046,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20160.749999999996,1.1200416666666664,False,0,0,1
2025-07-03 13:15:00,245,tou_full_flat_hot_direct_no_tes,no_tes,30.34626785868599,26.34626785868599,18000.0,3004.92,3004.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,14884.700894014695,14884.700894014695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6765773133643044,6.7859078084556215,2193.4723126458516,2193.4723126458516,17188.55231264585,0.0,0.0,811.4476873541485,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20193.472312645852,1.1218595729247696,False,0,0,1
2025-07-03 13:30:00,246,tou_full_flat_hot_direct_no_tes,no_tes,30.703899405809462,26.703899405809462,18000.0,3004.92,3004.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15152.924554357129,15152.924554357129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.688769297925324,6.803366812849304,2227.2684938489983,2227.2684938489983,17222.348493849,0.0,0.0,777.6515061510017,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20227.268493849,1.1237371385471666,False,0,0,1
2025-07-03 13:45:00,247,tou_full_flat_hot_direct_no_tes,no_tes,31.07136320818103,27.07136320818103,18000.0,3004.92,3004.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15428.52240613589,15428.52240613589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7012964730061768,6.820762394696895,2261.993823173122,2261.993823173122,17257.073823173123,0.0,0.0,742.926176826878,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20261.99382317312,1.1256663235096178,False,0,0,1
2025-07-03 14:00:00,248,tou_full_flat_hot_direct_no_tes,no_tes,31.447085729384874,27.447085729384874,18000.0,2066.46,2066.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,15710.314297038509,15710.314297038509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7141051953199322,6.838005232854746,2297.499601426852,2297.499601426852,18231.03960142685,0.0,231.0396014268522,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20297.49960142685,1.127638866745936,False,0,0,1
2025-07-03 14:15:00,249,tou_full_flat_hot_direct_no_tes,no_tes,31.829458067903232,27.829458067903232,18000.0,2066.46,2066.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,15997.093550927371,15997.093550927371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7271406159512441,6.855014543063723,2333.6337874168485,2333.6337874168485,18267.17378741685,0.0,267.1737874168484,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20333.63378741685,1.1296463215231582,False,0,0,1
2025-07-03 14:30:00,250,tou_full_flat_hot_direct_no_tes,no_tes,32.21684284667969,28.21684284667969,18000.0,2066.46,2066.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16287.632135009746,16287.632135009746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7403469152277157,6.8717179709521625,2370.241649011228,2370.241649011228,18303.78164901123,0.0,303.7816490112282,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20370.24164901123,1.131680091611735,False,0,0,1
2025-07-03 14:45:00,251,tou_full_flat_hot_direct_no_tes,no_tes,32.60758122461914,28.60758122461914,18000.0,2066.46,2066.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,16580.68591846463,16580.68591846463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7536675417483923,6.8880513375639,2407.1664257265434,2407.1664257265434,18340.706425726545,0.0,340.70642572654333,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20407.166425726544,1.1337314680959192,False,0,0,1
2025-07-03 15:00:00,252,tou_full_flat_hot_direct_no_tes,no_tes,33.0,29.0,18000.0,1375.08,1375.08,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,16875.000000000287,16875.000000000287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7670454545454676,6.903958269407808,2444.2500000000364,2444.2500000000364,19069.170000000035,0.0,1069.1700000000365,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20444.250000000036,1.1357916666666688,False,0,0,1
2025-07-03 15:15:00,253,tou_full_flat_hot_direct_no_tes,no_tes,33.39241877538086,29.39241877538086,18000.0,1375.08,1375.08,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,17169.31408153594,17169.31408153594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7804233673425427,6.91938974249469,2481.3335742735285,2481.3335742735285,19106.253574273527,0.0,1106.2535742735286,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20481.33357427353,1.1378518652374183,False,0,0,1
2025-07-03 15:30:00,254,tou_full_flat_hot_direct_no_tes,no_tes,33.78315715332031,29.78315715332031,18000.0,1375.08,1375.08,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17462.367864990352,17462.367864990352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7937439938631978,6.934303566643121,2518.2583509887845,2518.2583509887845,19143.178350988783,0.0,1143.1783509887846,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20518.258350988785,1.139903241721599,False,0,0,1
2025-07-03 15:45:00,255,tou_full_flat_hot_direct_no_tes,no_tes,34.17054193209677,30.170541932096768,18000.0,1375.08,1375.08,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,17752.906449072725,17752.906449072725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8069502931396694,6.948663832820894,2554.8662125831634,2554.8662125831634,19179.78621258316,0.0,1179.7862125831634,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20554.86621258316,1.1419370118101757,False,0,0,1
2025-07-03 16:00:00,256,tou_full_flat_hot_direct_no_tes,no_tes,34.552914270615126,30.552914270615126,18000.0,1017.3,1017.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,18039.68570296159,18039.68570296159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8199857137709813,6.96244034269384,2591.00039857316,2591.00039857316,19573.70039857316,0.0,1573.70039857316,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20591.00039857316,1.1439444665873977,False,0,0,1
2025-07-03 16:15:00,257,tou_full_flat_hot_direct_no_tes,no_tes,34.92863679181897,30.928636791818967,18000.0,1017.3,1017.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,18321.47759386421,18321.47759386421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327944360847368,6.975608036071166,2626.50617682689,2626.50617682689,19609.20617682689,0.0,1609.2061768268902,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20626.50617682689,1.1459170098237161,False,0,0,1
2025-07-03 16:30:00,258,tou_full_flat_hot_direct_no_tes,no_tes,35.29610059419054,31.29610059419054,18000.0,1017.3,1017.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,18597.075445642968,18597.075445642968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453216111655895,6.988146428696181,2661.231506151014,2661.231506151014,19643.931506151013,0.0,1643.931506151014,0.0,21011.249999999996,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5,0.5,20661.231506151013,1.1478461947861673,False,0,0,1
