timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,tou_full_flat_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.0,0.5,0.5,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:15:00,1,tou_full_flat_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.16448985386505,24.16448985386505,0.505625,0.505625,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:30:00,2,tou_full_flat_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.326442519696684,24.326442519696684,0.5112471875,0.5112471875,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 00:45:00,3,tou_full_flat_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.485776978752433,24.485776978752433,0.51686656390625,0.51686656390625,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:00:00,4,tou_full_flat_hot_rbc_tes,rbc,36.0,32.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.642419978611365,24.642419978611365,0.5224831306242969,0.5224831306242969,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:15:00,5,tou_full_flat_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.796306366231676,24.796306366231676,0.5280968890589847,0.5280968890589847,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:30:00,6,tou_full_flat_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,24.94737938621651,24.94737938621651,0.5337078406144552,0.5337078406144552,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 01:45:00,7,tou_full_flat_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.095590943011366,25.095590943011366,0.5393159866941479,0.5393159866941479,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:00:00,8,tou_full_flat_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24090182591091,25.24090182591091,0.5449213287008009,0.5449213287008009,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:15:00,9,tou_full_flat_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.383281895912372,25.383281895912372,0.5505238680364505,0.5505238680364505,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:30:00,10,tou_full_flat_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.52271023361591,25.52271023361591,0.5561236061024323,0.5561236061024323,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 02:45:00,11,tou_full_flat_hot_rbc_tes,rbc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.65917524753925,25.65917524753925,0.561720544299381,0.561720544299381,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:00:00,12,tou_full_flat_hot_rbc_tes,rbc,33.0,29.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.792674742383355,25.792674742383355,0.5673146840272313,0.5673146840272313,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:15:00,13,tou_full_flat_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92321594695745,25.92321594695745,0.5729060266852176,0.5729060266852176,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:30:00,14,tou_full_flat_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.050815501644298,26.050815501644298,0.578494573671875,0.578494573671875,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 03:45:00,15,tou_full_flat_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.175499405460123,26.175499405460123,0.584080326385039,0.584080326385039,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:00:00,16,tou_full_flat_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,4330.0,0.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.54125,6.525211730311341,663.58,663.58,18663.58,0.0,663.58,0.0,18663.58,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.297302922936364,26.297302922936364,0.5896632862218465,0.5896632862218465,18663.58,1.0368655555555557,False,1,0,0
2025-07-01 04:15:00,17,tou_full_flat_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,4777.379730736899,4327.379730736899,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.5971724663421123,6.63571185798058,719.9498460728493,719.9498460728493,18719.94984607285,0.0,719.9498460728493,0.0,18719.94984607285,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.416270451222637,26.416270451222637,0.5952434545787356,0.5952434545787356,18719.94984607285,1.0399972136707138,False,1,0,0
2025-07-01 04:30:00,18,tou_full_flat_hot_rbc_tes,rbc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,20283.968493849,0.0,2283.968493848998,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6008208328514463,0.6008208328514463,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-01 04:45:00,19,tou_full_flat_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,20250.172312645853,0.0,2250.172312645852,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6063954224350205,0.6063954224350205,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-01 05:00:00,20,tou_full_flat_hot_rbc_tes,rbc,30.0,26.0,18000.0,40.8,40.8,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,20176.649999999998,0.0,2176.649999999995,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.611967224723803,0.611967224723803,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-01 05:15:00,21,tou_full_flat_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,40.8,40.8,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,20145.141677877924,0.0,2145.141677877922,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6175362411114411,0.6175362411114411,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-01 05:30:00,22,tou_full_flat_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,40.8,40.8,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,20114.982269752058,0.0,2114.9822697520567,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6231024729908854,0.6231024729908854,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-01 05:45:00,23,tou_full_flat_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,40.8,40.8,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,20086.300922838276,0.0,2086.3009228382766,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.62866592175439,0.62866592175439,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-01 06:00:00,24,tou_full_flat_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,247.38,247.38,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,19852.640455067205,0.0,1852.640455067205,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6342265887935128,0.6342265887935128,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-01 06:15:00,25,tou_full_flat_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,247.38,247.38,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19834.62,0.0,1834.62,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.639784475499116,0.639784475499116,20082.0,1.1156666666666666,False,0,0,1
2025-07-01 06:30:00,26,tou_full_flat_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,247.38,247.38,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19834.62,0.0,1834.62,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6453395832613664,0.6453395832613664,20082.0,1.1156666666666666,False,0,0,1
2025-07-01 06:45:00,27,tou_full_flat_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,247.38,247.38,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,19812.777210526216,0.0,1812.777210526216,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6508919134697357,0.6508919134697357,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-01 07:00:00,28,tou_full_flat_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,761.76,761.76,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,13427.885682970225,12977.885682970225,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9591346916407304,6.584993628739716,2039.1645672009788,2039.1645672009788,19277.40456720098,0.0,1277.4045672009788,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6564414675130009,0.6564414675130009,20039.16456720098,1.1132869204000544,False,0,1,0
2025-07-01 07:15:00,29,tou_full_flat_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,761.76,761.76,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,13289.072663102988,12839.072663102988,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9492194759359277,6.577365611674181,2020.4248095189027,2020.4248095189027,19258.664809518905,0.0,1258.6648095189028,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6619882467792444,0.6619882467792444,20020.424809518903,1.11224582275105,False,0,1,0
2025-07-01 07:30:00,30,tou_full_flat_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,761.76,761.76,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,13167.542103699487,12717.542103699487,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9405387216928205,6.570570171883851,2004.0181839994284,2004.0181839994284,19242.25818399943,0.0,1242.2581839994284,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6675322526558548,0.6675322526558548,20004.01818399943,1.1113343435555239,False,0,1,0
2025-07-01 07:45:00,31,tou_full_flat_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,761.76,761.76,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,13063.81441727186,12613.81441727186,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9331296012337043,6.564681557469236,1990.0149463317025,1990.0149463317025,19228.254946331705,0.0,1228.2549463317025,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6730734865295269,0.6730734865295269,19990.014946331703,1.1105563859073169,False,0,1,0
2025-07-01 08:00:00,32,tou_full_flat_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,1310.64,1310.64,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12528.333781699057,12528.333781699057,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.8948809844070755,6.520673694979642,1921.3250605293738,1921.3250605293738,18610.685060529373,0.0,610.6850605293737,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6786119497862622,0.6786119497862622,19921.325060529372,1.1067402811405207,False,0,1,0
2025-07-01 08:15:00,33,tou_full_flat_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,1310.64,1310.64,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,18544.507942155033,0.0,544.507942155032,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6782726438113691,0.6782726438113691,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-01 08:30:00,34,tou_full_flat_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,1310.64,1310.64,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,18538.03224671544,0.0,538.0322467154392,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.671140029228594,0.671140029228594,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-01 08:45:00,35,tou_full_flat_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,1310.64,1310.64,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,18534.135704132575,0.0,534.1357041325748,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6640109809531102,0.6640109809531102,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-01 09:00:00,36,tou_full_flat_hot_rbc_tes,rbc,27.0,23.0,18000.0,2125.5,2125.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,11925.000000000115,11925.000000000115,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8517857142857225,6.468761442384637,1843.4750000000147,1843.4750000000147,17717.975000000013,0.0,0.0,282.0249999999853,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6568854972017641,0.6568854972017641,19843.475000000013,1.1024152777777785,False,0,1,0
2025-07-01 09:15:00,37,tou_full_flat_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,2125.5,2125.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,17719.275704132575,0.0,0.0,280.7242958674251,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6497635761922937,0.6497635761922937,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-01 09:30:00,38,tou_full_flat_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,2125.5,2125.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,17723.17224671544,0.0,0.0,276.8277532845607,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6426452161433281,0.6426452161433281,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-01 09:45:00,39,tou_full_flat_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,2125.5,2125.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,17729.647942155032,0.0,0.0,270.35205784496793,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.635530415274387,0.635530415274387,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-01 10:00:00,40,tou_full_flat_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,2317.68,2317.68,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12078.333781699057,12078.333781699057,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8627381272642184,6.479184298425893,1864.1750605293737,1864.1750605293737,17546.495060529374,0.0,0.0,453.50493947062614,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6284191718058804,0.6284191718058804,19864.175060529375,1.1035652811405208,False,0,1,0
2025-07-01 10:15:00,41,tou_full_flat_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,2317.68,2317.68,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,12163.81441727186,12163.81441727186,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.86884388694799,6.484894968214859,1875.7149463317023,1875.7149463317023,17558.034946331703,0.0,0.0,441.9650536682975,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.621311483959108,0.621311483959108,19875.714946331704,1.1042063859073168,False,0,1,0
2025-07-01 10:30:00,42,tou_full_flat_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,2317.68,2317.68,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,12267.542103699487,12267.542103699487,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8762530074071062,6.491730993314714,1889.7181839994284,1889.7181839994284,17572.03818399943,0.0,0.0,427.9618160005714,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6142073499562589,0.6142073499562589,19889.71818399943,1.104984343555524,False,0,1,0
2025-07-01 10:45:00,43,tou_full_flat_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,2317.68,2317.68,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,12389.072663102988,12389.072663102988,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8849337616502134,6.499612512902518,1906.1248095189028,1906.1248095189028,17588.444809518904,0.0,0.0,411.55519048109704,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6071067680204113,0.6071067680204113,19906.124809518904,1.1058958227510503,False,0,1,0
2025-07-01 11:00:00,44,tou_full_flat_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,2813.16,2813.16,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,12977.885682970225,12977.885682970225,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9269918344978733,6.547825579959146,1982.014567200979,1982.014567200979,17168.85456720098,0.0,0.0,831.1454327990209,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6000097363755316,0.6000097363755316,19982.01456720098,1.1101119204000545,False,0,1,0
2025-07-01 11:15:00,45,tou_full_flat_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,2813.16,2813.16,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,17246.997210526217,0.0,0.0,753.0027894737837,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5997097315073439,0.5997097315073439,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-01 11:30:00,46,tou_full_flat_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,2813.16,2813.16,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,17268.84,0.0,0.0,731.1599999999999,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6052848766415901,0.6052848766415901,20082.0,1.1156666666666666,False,0,0,1
2025-07-01 11:45:00,47,tou_full_flat_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,2813.16,2813.16,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,17268.84,0.0,0.0,731.1599999999999,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6108572342032693,0.6108572342032693,20082.0,1.1156666666666666,False,0,0,1
2025-07-01 12:00:00,48,tou_full_flat_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,3432.96,3432.96,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,16667.060455067207,0.0,0.0,1332.939544932795,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6164268055861677,0.6164268055861677,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-01 12:15:00,49,tou_full_flat_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,3432.96,3432.96,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,16694.140922838276,0.0,0.0,1305.8590771617232,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6219935921833746,0.6219935921833746,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-01 12:30:00,50,tou_full_flat_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,3432.96,3432.96,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,16722.822269752058,0.0,0.0,1277.1777302479431,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6275575953872828,0.6275575953872828,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-01 12:45:00,51,tou_full_flat_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,3432.96,3432.96,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,16752.981677877924,0.0,0.0,1247.0183221220777,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6331188165895892,0.6331188165895892,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-01 13:00:00,52,tou_full_flat_hot_rbc_tes,rbc,30.0,26.0,18000.0,2821.08,2821.08,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,17396.369999999995,0.0,0.0,603.6300000000047,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6386772571812944,0.6386772571812944,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-01 13:15:00,53,tou_full_flat_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,2821.08,2821.08,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,17429.09231264585,0.0,0.0,570.907687354148,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6442329185527038,0.6442329185527038,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-01 13:30:00,54,tou_full_flat_hot_rbc_tes,rbc,30.703899405809462,26.703899405809462,18000.0,2821.08,2821.08,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,17462.888493849,0.0,0.0,537.1115061510018,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6497858020934275,0.6497858020934275,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-01 13:45:00,55,tou_full_flat_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,2821.08,2821.08,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,17497.613823173124,0.0,0.0,502.386176826878,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6553359091923808,0.6553359091923808,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-01 14:00:00,56,tou_full_flat_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,1777.74,1777.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,18576.45960142685,0.0,576.459601426852,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6608832412377846,0.6608832412377846,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-01 14:15:00,57,tou_full_flat_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,1777.74,1777.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,18612.59378741685,0.0,612.5937874168487,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6664277996171657,0.6664277996171657,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-01 14:30:00,58,tou_full_flat_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,1777.74,1777.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,18649.201649011226,0.0,649.201649011228,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6719695857173571,0.6719695857173571,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-01 14:45:00,59,tou_full_flat_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,1777.74,1777.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,18686.126425726543,0.0,686.1264257265436,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6775086009244984,0.6775086009244984,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-01 15:00:00,60,tou_full_flat_hot_rbc_tes,rbc,33.0,29.0,18000.0,1420.5,1420.5,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,16875.000000000287,16875.000000000287,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7670454545454676,6.903958269407808,2444.2500000000364,2444.2500000000364,19023.750000000036,0.0,1023.7500000000364,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6830448466240361,0.6830448466240361,20444.250000000036,1.1357916666666688,False,0,0,1
2025-07-01 15:15:00,61,tou_full_flat_hot_rbc_tes,rbc,33.39241877538086,29.39241877538086,18000.0,1420.5,1420.5,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,17169.31408153594,17169.31408153594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7804233673425427,6.91938974249469,2481.3335742735285,2481.3335742735285,19060.83357427353,0.0,1060.8335742735285,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6827033242007241,0.6827033242007241,20481.33357427353,1.1378518652374183,False,0,0,1
2025-07-01 15:30:00,62,tou_full_flat_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,1420.5,1420.5,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17462.367864990352,17462.367864990352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7937439938631978,6.934303566643121,2518.2583509887845,2518.2583509887845,19097.758350988785,0.0,1097.7583509887845,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6823619725386237,0.6823619725386237,20518.258350988785,1.139903241721599,False,0,0,1
2025-07-01 15:45:00,63,tou_full_flat_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,1420.5,1420.5,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,17752.906449072725,17752.906449072725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8069502931396694,6.948663832820894,2554.8662125831634,2554.8662125831634,19134.36621258316,0.0,1134.3662125831634,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6820207915523545,0.6820207915523545,20554.86621258316,1.1419370118101757,False,0,0,1
2025-07-01 16:00:00,64,tou_full_flat_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,834.66,834.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,18039.68570296159,18039.68570296159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8199857137709813,6.96244034269384,2591.00039857316,2591.00039857316,19756.34039857316,0.0,1756.3403985731602,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6816797811565783,0.6816797811565783,20591.00039857316,1.1439444665873977,False,0,0,1
2025-07-01 16:15:00,65,tou_full_flat_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,834.66,834.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,18321.47759386421,18321.47759386421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327944360847368,6.975608036071166,2626.50617682689,2626.50617682689,19791.84617682689,0.0,1791.8461768268903,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6813389412660001,0.6813389412660001,20626.50617682689,1.1459170098237161,False,0,0,1
2025-07-01 16:30:00,66,tou_full_flat_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,834.66,834.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,18597.075445642968,18597.075445642968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453216111655895,6.988146428696181,2661.231506151014,2661.231506151014,19826.571506151013,0.0,1826.571506151014,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6809982717953672,0.6809982717953672,20661.231506151013,1.1478461947861673,False,0,0,1
2025-07-01 16:45:00,67,tou_full_flat_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,834.66,834.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,18865.299105985403,18865.299105985403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8575135957266092,7.0000390699163395,2695.0276873541607,2695.0276873541607,19860.36768735416,0.0,1860.3676873541608,0.0,20283.968493849,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6806577726594696,0.6806577726594696,20695.02768735416,1.1497237604085644,False,0,0,1
2025-07-01 17:00:00,68,tou_full_flat_hot_rbc_tes,rbc,36.0,32.0,18000.0,358.26,358.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,18675.000000000135,18675.000000000135,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8488636363636425,6.991632504071439,2671.050000000017,2671.050000000017,20312.79000000002,0.0,2312.7900000000172,0.0,20312.79000000002,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6803174437731399,0.6803174437731399,20671.050000000017,1.1483916666666676,False,0,0,1
2025-07-01 17:15:00,69,tou_full_flat_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,358.26,358.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,18925.06604858849,18925.06604858849,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8602302749358405,7.0026485251677455,2702.55832212215,2702.55832212215,20344.29832212215,0.0,2344.2983221221502,0.0,20344.29832212215,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6731838067903838,0.6731838067903838,20702.55832212215,1.1501421290067861,False,0,0,1
2025-07-01 17:30:00,70,tou_full_flat_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,358.26,358.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19164.42643053933,19164.42643053933,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8711102922972422,7.012954985585148,2732.7177302479554,2732.7177302479554,20374.457730247956,0.0,2374.4577302479556,0.0,20374.457730247956,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6660537366261191,0.6660537366261191,20732.717730247954,1.151817651680442,False,0,0,1
2025-07-01 17:45:00,71,tou_full_flat_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,358.26,358.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19392.056167950283,19392.056167950283,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8814570985431947,7.022547493527132,2761.3990771617355,2761.3990771617355,20403.139077161737,0.0,2403.1390771617353,0.0,20403.139077161737,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6589272314969365,0.6589272314969365,20761.399077161735,1.1534110598423186,False,0,0,1
2025-07-01 18:00:00,72,tou_full_flat_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,81.48,81.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19606.98051533974,19606.98051533974,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8912263870608972,7.031423469097817,2788.479544932807,2788.479544932807,20706.99954493281,0.0,2706.999544932807,0.0,20706.99954493281,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6518042896203186,0.6518042896203186,20788.47954493281,1.1549155302740448,False,0,0,1
2025-07-01 18:15:00,73,tou_full_flat_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,81.48,81.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19808.279133655324,19808.279133655324,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9003763242570602,7.039581785838497,2813.843170840571,2813.843170840571,20732.36317084057,0.0,2732.363170840571,0.0,20732.36317084057,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.644684909214639,0.644684909214639,20813.84317084057,1.156324620602254,False,0,0,1
2025-07-01 18:30:00,74,tou_full_flat_hot_rbc_tes,rbc,37.76012004174741,33.76012004174741,18000.0,81.48,81.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,19995.090031310545,19995.090031310545,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088677286959339,7.047022450464531,2837.3813439451287,2837.3813439451287,20755.90134394513,0.0,2755.9013439451287,0.0,20755.90134394513,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6375690884991622,0.6375690884991622,20837.38134394513,1.1576322968858406,False,0,0,1
2025-07-01 18:45:00,75,tou_full_flat_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,81.48,81.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20166.613255361455,20166.613255361455,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9166642388800661,7.053746318935272,2858.9932701755433,2858.9932701755433,20777.513270175543,0.0,2777.5132701755433,0.0,20777.513270175543,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6304568256940432,0.6304568256940432,20858.993270175542,1.1588329594541968,False,0,0,1
2025-07-01 19:00:00,76,tou_full_flat_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20322.11431702987,20322.11431702987,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237324689559032,7.059754846744828,2878.586403945764,2878.586403945764,20878.586403945763,0.0,2878.586403945764,0.0,20878.586403945763,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6233481190203266,0.6233481190203266,20878.586403945763,1.1599214668858757,False,0,0,1
2025-07-01 19:15:00,77,tou_full_flat_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20896.076844449035,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6162429666999469,0.6162429666999469,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-01 19:30:00,78,tou_full_flat_hot_rbc_tes,rbc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.45789630061,20582.45789630061,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935566268013664,7.069633423555851,2911.389694933877,2911.389694933877,20911.389694933878,0.0,2911.389694933877,0.0,20911.389694933878,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6091413669557275,0.6091413669557275,20911.389694933878,1.161743871940771,False,0,0,1
2025-07-01 19:45:00,79,tou_full_flat_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20924.459383423757,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6020433180113802,0.6020433180113802,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-01 20:00:00,80,tou_full_flat_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20935.229943505932,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.594948818091505,0.594948818091505,20935.229943505932,1.163068330194774,False,0,0,1
2025-07-01 20:15:00,81,tou_full_flat_hot_rbc_tes,rbc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20838.533761814677,20838.533761814677,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9472060800824853,7.079135280389403,2943.6552539886493,2943.6552539886493,20943.65525398865,0.0,2943.6552539886493,0.0,20943.65525398865,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5878578654215898,0.5878578654215898,20943.65525398865,1.1635364029993696,False,0,0,1
2025-07-01 20:30:00,82,tou_full_flat_hot_rbc_tes,rbc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20886.501876182014,20886.501876182014,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9493864489173642,7.080892051109853,2949.699236398934,2949.699236398934,20949.699236398934,0.0,2949.699236398934,0.0,20949.699236398934,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5807704582280095,0.5807704582280095,20949.699236398934,1.1638721797999407,False,0,0,1
2025-07-01 20:45:00,83,tou_full_flat_hot_rbc_tes,rbc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20915.365154573607,20915.365154573607,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506984161169821,7.081945666684437,2953.3360094762743,2953.3360094762743,20953.336009476276,0.0,2953.3360094762743,0.0,20953.336009476276,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5736865947380261,0.5736865947380261,20953.336009476276,1.164074222748682,False,0,0,1
