timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 02:45:00,1163,tou_full_flat_hot_rbc_tes,rbc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,17619.314081535467,17169.314081535467,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8008779127970667,6.942112295176839,2538.0335742734687,2538.0335742734687,20538.033574273468,0.0,2538.0335742734687,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6460037480982885,0.6460037480982885,20538.033574273468,1.141001865237415,False,0,0,1
2025-07-13 03:00:00,1164,tou_full_flat_hot_rbc_tes,rbc,33.0,29.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,17325.000000000287,16875.000000000287,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7875000000000131,6.9273676003118965,2500.950000000036,2500.950000000036,20500.950000000037,0.0,2500.950000000036,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6515557462242394,0.6515557462242394,20500.950000000037,1.1389416666666687,False,0,0,1
2025-07-13 03:15:00,1165,tou_full_flat_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,20463.866425726545,0.0,2463.8664257265436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6571049683511273,0.6571049683511273,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-13 03:30:00,1166,tou_full_flat_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,20426.941649011227,0.0,2426.941649011228,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6626514158669518,0.6626514158669518,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-13 03:45:00,1167,tou_full_flat_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,20390.33378741685,0.0,2390.3337874168487,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6681950901590182,0.6681950901590182,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-13 04:00:00,1168,tou_full_flat_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,20354.19960142685,0.0,2354.199601426852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6737359926139387,0.6737359926139387,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-13 04:15:00,1169,tou_full_flat_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,20318.693823173122,0.0,2318.693823173122,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6792741246176317,0.6792741246176317,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-13 04:30:00,1170,tou_full_flat_hot_rbc_tes,rbc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,20283.968493849,0.0,2283.968493848998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6848094875553229,0.6848094875553229,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-13 04:45:00,1171,tou_full_flat_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,20250.172312645853,0.0,2250.172312645852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6903420828115452,0.6903420828115452,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-13 05:00:00,1172,tou_full_flat_hot_rbc_tes,rbc,30.0,26.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,20217.449999999997,0.0,2217.4499999999953,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6958719117701394,0.6958719117701394,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-13 05:15:00,1173,tou_full_flat_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,20185.941677877923,0.0,2185.9416778779223,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7013989758142544,0.7013989758142544,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-13 05:30:00,1174,tou_full_flat_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,20155.782269752057,0.0,2155.782269752057,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7069232763263472,0.7069232763263472,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-13 05:45:00,1175,tou_full_flat_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,20127.100922838275,0.0,2127.100922838277,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.712444814688184,0.712444814688184,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-13 06:00:00,1176,tou_full_flat_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,22.92,22.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,20077.100455067208,0.0,2077.100455067205,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.71796359228084,0.71796359228084,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-13 06:15:00,1177,tou_full_flat_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,22.92,22.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20059.08,0.0,2059.08,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7234796104846996,0.7234796104846996,20082.0,1.1156666666666666,False,0,0,1
2025-07-13 06:30:00,1178,tou_full_flat_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,22.92,22.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20059.08,0.0,2059.08,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7289928706794572,0.7289928706794572,20082.0,1.1156666666666666,False,0,0,1
2025-07-13 06:45:00,1179,tou_full_flat_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,22.92,22.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,20037.23721052622,0.0,2037.2372105262161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7345033742441175,0.7345033742441175,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-13 07:00:00,1180,tou_full_flat_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,156.84,156.84,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,13427.885682970225,12977.885682970225,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9591346916407304,6.584993628739716,2039.1645672009788,2039.1645672009788,19882.32456720098,0.0,1882.324567200979,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7400111225569954,0.7400111225569954,20039.16456720098,1.1132869204000544,False,0,1,0
2025-07-13 07:15:00,1181,tou_full_flat_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,156.84,156.84,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,13289.072663102988,12839.072663102988,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9492194759359277,6.577365611674181,2020.4248095189027,2020.4248095189027,19863.584809518903,0.0,1863.5848095189028,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.745516116995717,0.745516116995717,20020.424809518903,1.11224582275105,False,0,1,0
2025-07-13 07:30:00,1182,tou_full_flat_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,156.84,156.84,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,13167.542103699487,12717.542103699487,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9405387216928205,6.570570171883851,2004.0181839994284,2004.0181839994284,19847.17818399943,0.0,1847.1781839994285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7510183589372191,0.7510183589372191,20004.01818399943,1.1113343435555239,False,0,1,0
2025-07-13 07:45:00,1183,tou_full_flat_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,156.84,156.84,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,13063.81441727186,12613.81441727186,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9331296012337043,6.564681557469236,1990.0149463317025,1990.0149463317025,19833.174946331703,0.0,1833.1749463317026,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7565178497577505,0.7565178497577505,19990.014946331703,1.1105563859073169,False,0,1,0
2025-07-13 08:00:00,1184,tou_full_flat_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,185.16,185.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12528.333781699057,12528.333781699057,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.8948809844070755,6.520673694979642,1921.3250605293738,1921.3250605293738,19736.165060529373,0.0,1736.1650605293737,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7620145908328716,0.7620145908328716,19921.325060529372,1.1067402811405207,False,0,1,0
2025-07-13 08:15:00,1185,tou_full_flat_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,185.16,185.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,19669.987942155032,0.0,1669.987942155032,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7616335835374552,0.7616335835374552,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-13 08:30:00,1186,tou_full_flat_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,185.16,185.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,19663.51224671544,0.0,1663.5122467154392,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.754459288484817,0.754459288484817,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-13 08:45:00,1187,tou_full_flat_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,185.16,185.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,19659.615704132575,0.0,1659.6157041325748,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7472885805797052,0.7472885805797052,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-13 09:00:00,1188,tou_full_flat_hot_rbc_tes,rbc,27.0,23.0,18000.0,316.92,316.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,11925.000000000115,11925.000000000115,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8517857142857225,6.468761442384637,1843.4750000000147,1843.4750000000147,19526.555000000015,0.0,1526.5550000000146,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7401214580285458,0.7401214580285458,19843.475000000013,1.1024152777777785,False,0,1,0
2025-07-13 09:15:00,1189,tou_full_flat_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,316.92,316.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,19527.855704132577,0.0,1527.8557041325748,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.732957919038662,0.732957919038662,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-13 09:30:00,1190,tou_full_flat_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,316.92,316.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,19531.75224671544,0.0,1531.7522467154392,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7257979618182733,0.7257979618182733,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-13 09:45:00,1191,tou_full_flat_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,316.92,316.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,19538.227942155034,0.0,1538.227942155032,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7186415845764946,0.7186415845764946,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-13 10:00:00,1192,tou_full_flat_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,480.36,480.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12078.333781699057,12078.333781699057,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8627381272642184,6.479184298425893,1864.1750605293737,1864.1750605293737,19383.815060529374,0.0,1383.8150605293736,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7114887855233369,0.7114887855233369,19864.175060529375,1.1035652811405208,False,0,1,0
2025-07-13 10:15:00,1193,tou_full_flat_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,480.36,480.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,12163.81441727186,12163.81441727186,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.86884388694799,6.484894968214859,1875.7149463317023,1875.7149463317023,19395.354946331703,0.0,1395.3549463317022,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7043395628697058,0.7043395628697058,19875.714946331704,1.1042063859073168,False,0,1,0
2025-07-13 10:30:00,1194,tou_full_flat_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,480.36,480.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,12267.542103699487,12267.542103699487,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8762530074071062,6.491730993314714,1889.7181839994284,1889.7181839994284,19409.35818399943,0.0,1409.3581839994285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6971939148274015,0.6971939148274015,19889.71818399943,1.104984343555524,False,0,1,0
2025-07-13 10:45:00,1195,tou_full_flat_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,480.36,480.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,12389.072663102988,12389.072663102988,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8849337616502134,6.499612512902518,1906.1248095189028,1906.1248095189028,19425.764809518903,0.0,1425.764809518903,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6900518396091183,0.6900518396091183,19906.124809518904,1.1058958227510503,False,0,1,0
2025-07-13 11:00:00,1196,tou_full_flat_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,566.94,566.94,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,12977.885682970225,12977.885682970225,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9269918344978733,6.547825579959146,1982.014567200979,1982.014567200979,19415.07456720098,0.0,1415.074567200979,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6829133354284442,0.6829133354284442,19982.01456720098,1.1101119204000545,False,0,1,0
2025-07-13 11:15:00,1197,tou_full_flat_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,566.94,566.94,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,19493.217210526218,0.0,1493.2172105262161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.68257187876073,0.68257187876073,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-13 11:30:00,1198,tou_full_flat_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,566.94,566.94,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19515.06,0.0,1515.06,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6881055928213496,0.6881055928213496,20082.0,1.1156666666666666,False,0,0,1
2025-07-13 11:45:00,1199,tou_full_flat_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,566.94,566.94,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19515.06,0.0,1515.06,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.693636540024939,0.693636540024939,20082.0,1.1156666666666666,False,0,0,1
2025-07-13 12:00:00,1200,tou_full_flat_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,1143.42,1143.42,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,18956.600455067208,0.0,956.6004550672051,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6991647217549265,0.6991647217549265,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-13 12:15:00,1201,tou_full_flat_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,1143.42,1143.42,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,18983.680922838277,0.0,983.6809228382767,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.704690139394049,0.704690139394049,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-13 12:30:00,1202,tou_full_flat_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,1143.42,1143.42,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,19012.362269752055,0.0,1012.3622697520568,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.710212794324352,0.710212794324352,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-13 12:45:00,1203,tou_full_flat_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,1143.42,1143.42,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,19042.52167787792,0.0,1042.5216778779222,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7157326879271898,0.7157326879271898,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-13 13:00:00,1204,tou_full_flat_hot_rbc_tes,rbc,30.0,26.0,18000.0,1158.72,1158.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,19058.729999999996,0.0,1058.7299999999952,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7212498215832263,0.7212498215832263,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-13 13:15:00,1205,tou_full_flat_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,1158.72,1158.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,19091.45231264585,0.0,1091.4523126458519,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7267641966724346,0.7267641966724346,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-13 13:30:00,1206,tou_full_flat_hot_rbc_tes,rbc,30.703899405809462,26.703899405809462,18000.0,1158.72,1158.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,19125.248493848998,0.0,1125.2484938489981,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7322758145740984,0.7322758145740984,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-13 13:45:00,1207,tou_full_flat_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,1158.72,1158.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,19159.97382317312,0.0,1159.973823173122,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7377846766668114,0.7377846766668114,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-13 14:00:00,1208,tou_full_flat_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,459.6,459.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,19894.599601426853,0.0,1894.5996014268521,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.743290784328478,0.743290784328478,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-13 14:15:00,1209,tou_full_flat_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,459.6,459.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,19930.73378741685,0.0,1930.7337874168488,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7487941389363137,0.7487941389363137,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-13 14:30:00,1210,tou_full_flat_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,459.6,459.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,19967.34164901123,0.0,1967.3416490112281,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7542947418668456,0.7542947418668456,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-13 14:45:00,1211,tou_full_flat_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,459.6,459.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,20004.266425726546,0.0,2004.2664257265437,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7597925944959122,0.7597925944959122,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-13 15:00:00,1212,tou_full_flat_hot_rbc_tes,rbc,33.0,29.0,18000.0,402.24,402.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,16875.000000000287,16875.000000000287,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7670454545454676,6.903958269407808,2444.2500000000364,2444.2500000000364,20042.010000000035,0.0,2042.0100000000364,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7652876981986643,0.7652876981986643,20444.250000000036,1.1357916666666688,False,0,0,1
2025-07-13 15:15:00,1213,tou_full_flat_hot_rbc_tes,rbc,33.39241877538086,29.39241877538086,18000.0,402.24,402.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,17169.31408153594,17169.31408153594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7804233673425427,6.91938974249469,2481.3335742735285,2481.3335742735285,20079.093574273527,0.0,2079.0935742735282,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.764905054349565,0.764905054349565,20481.33357427353,1.1378518652374183,False,0,0,1
2025-07-13 15:30:00,1214,tou_full_flat_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,402.24,402.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17462.367864990352,17462.367864990352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7937439938631978,6.934303566643121,2518.2583509887845,2518.2583509887845,20116.018350988783,0.0,2116.0183509887847,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7645226018223903,0.7645226018223903,20518.258350988785,1.139903241721599,False,0,0,1
2025-07-13 15:45:00,1215,tou_full_flat_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,402.24,402.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,17752.906449072725,17752.906449072725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8069502931396694,6.948663832820894,2554.8662125831634,2554.8662125831634,20152.62621258316,0.0,2152.6262125831636,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7641403405214792,0.7641403405214792,20554.86621258316,1.1419370118101757,False,0,0,1
2025-07-13 16:00:00,1216,tou_full_flat_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,430.8,430.8,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,18039.68570296159,18039.68570296159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8199857137709813,6.96244034269384,2591.00039857316,2591.00039857316,20160.20039857316,0.0,2160.20039857316,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7637582703512185,0.7637582703512185,20591.00039857316,1.1439444665873977,False,0,0,1
2025-07-13 16:15:00,1217,tou_full_flat_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,430.8,430.8,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,18321.47759386421,18321.47759386421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327944360847368,6.975608036071166,2626.50617682689,2626.50617682689,20195.70617682689,0.0,2195.70617682689,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7633763912160428,0.7633763912160428,20626.50617682689,1.1459170098237161,False,0,0,1
2025-07-13 16:30:00,1218,tou_full_flat_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,430.8,430.8,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,18597.075445642968,18597.075445642968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453216111655895,6.988146428696181,2661.231506151014,2661.231506151014,20230.431506151013,0.0,2230.4315061510138,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7629947030204348,0.7629947030204348,20661.231506151013,1.1478461947861673,False,0,0,1
2025-07-13 16:45:00,1219,tou_full_flat_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,430.8,430.8,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,18865.299105985403,18865.299105985403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8575135957266092,7.0000390699163395,2695.0276873541607,2695.0276873541607,20264.22768735416,0.0,2264.2276873541605,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7626132056689247,0.7626132056689247,20695.02768735416,1.1497237604085644,False,0,0,1
2025-07-13 17:00:00,1220,tou_full_flat_hot_rbc_tes,rbc,36.0,32.0,18000.0,435.42,435.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,18675.000000000135,18675.000000000135,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8488636363636425,6.991632504071439,2671.050000000017,2671.050000000017,20235.63000000002,0.0,2235.630000000017,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7622318990660902,0.7622318990660902,20671.050000000017,1.1483916666666676,False,0,0,1
2025-07-13 17:15:00,1221,tou_full_flat_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,435.42,435.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,18925.06604858849,18925.06604858849,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8602302749358405,7.0026485251677455,2702.55832212215,2702.55832212215,20267.13832212215,0.0,2267.13832212215,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7550573048556877,0.7550573048556877,20702.55832212215,1.1501421290067861,False,0,0,1
2025-07-13 17:30:00,1222,tou_full_flat_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,435.42,435.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19164.42643053933,19164.42643053933,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8711102922972422,7.012954985585148,2732.7177302479554,2732.7177302479554,20297.297730247956,0.0,2297.2977302479553,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7478862979423904,0.7478862979423904,20732.717730247954,1.151817651680442,False,0,0,1
2025-07-13 17:45:00,1223,tou_full_flat_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,435.42,435.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19392.056167950283,19392.056167950283,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8814570985431947,7.022547493527132,2761.3990771617355,2761.3990771617355,20325.979077161737,0.0,2325.9790771617354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7407188765325498,0.7407188765325498,20761.399077161735,1.1534110598423186,False,0,0,1
2025-07-13 18:00:00,1224,tou_full_flat_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,63.24,63.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19606.98051533974,19606.98051533974,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8912263870608972,7.031423469097817,2788.479544932807,2788.479544932807,20725.239544932807,0.0,2725.2395449328073,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.733555038833414,0.733555038833414,20788.47954493281,1.1549155302740448,False,0,0,1
2025-07-13 18:15:00,1225,tou_full_flat_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,63.24,63.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19808.279133655324,19808.279133655324,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9003763242570602,7.039581785838497,2813.843170840571,2813.843170840571,20750.603170840568,0.0,2750.6031708405712,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7263947830531278,0.7263947830531278,20813.84317084057,1.156324620602254,False,0,0,1
2025-07-13 18:30:00,1226,tou_full_flat_hot_rbc_tes,rbc,37.76012004174741,33.76012004174741,18000.0,63.24,63.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,19995.090031310545,19995.090031310545,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088677286959339,7.047022450464531,2837.3813439451287,2837.3813439451287,20774.141343945128,0.0,2774.141343945129,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7192381074007317,0.7192381074007317,20837.38134394513,1.1576322968858406,False,0,0,1
2025-07-13 18:45:00,1227,tou_full_flat_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,63.24,63.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20166.613255361455,20166.613255361455,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9166642388800661,7.053746318935272,2858.9932701755433,2858.9932701755433,20795.75327017554,0.0,2795.7532701755435,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7120850100861619,0.7120850100861619,20858.993270175542,1.1588329594541968,False,0,0,1
2025-07-13 19:00:00,1228,tou_full_flat_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20322.11431702987,20322.11431702987,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237324689559032,7.059754846744828,2878.586403945764,2878.586403945764,20878.586403945763,0.0,2878.586403945764,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7049354893202493,0.7049354893202493,20878.586403945763,1.1599214668858757,False,0,0,1
2025-07-13 19:15:00,1229,tou_full_flat_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6977895433147197,0.6977895433147197,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-13 19:30:00,1230,tou_full_flat_hot_rbc_tes,rbc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.45789630061,20582.45789630061,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935566268013664,7.069633423555851,2911.389694933877,2911.389694933877,20911.389694933878,0.0,2911.389694933877,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6906471702821928,0.6906471702821928,20911.389694933878,1.161743871940771,False,0,0,1
2025-07-13 19:45:00,1231,tou_full_flat_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6835083684361822,0.6835083684361822,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-13 20:00:00,1232,tou_full_flat_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6763731359910947,0.6763731359910947,20935.229943505932,1.163068330194774,False,0,0,1
2025-07-13 20:15:00,1233,tou_full_flat_hot_rbc_tes,rbc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20838.533761814677,20838.533761814677,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9472060800824853,7.079135280389403,2943.6552539886493,2943.6552539886493,20943.65525398865,0.0,2943.6552539886493,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6692414711622297,0.6692414711622297,20943.65525398865,1.1635364029993696,False,0,0,1
2025-07-13 20:30:00,1234,tou_full_flat_hot_rbc_tes,rbc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20886.501876182014,20886.501876182014,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9493864489173642,7.080892051109853,2949.699236398934,2949.699236398934,20949.699236398934,0.0,2949.699236398934,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.662113372165779,0.662113372165779,20949.699236398934,1.1638721797999407,False,0,0,1
2025-07-13 20:45:00,1235,tou_full_flat_hot_rbc_tes,rbc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20915.365154573607,20915.365154573607,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506984161169821,7.081945666684437,2953.3360094762743,2953.3360094762743,20953.336009476276,0.0,2953.3360094762743,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6549888372188267,0.6549888372188267,20953.336009476276,1.164074222748682,False,0,0,1
2025-07-13 21:00:00,1236,tou_full_flat_hot_rbc_tes,rbc,39.0,35.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20924.99999999998,20924.99999999998,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9511363636363628,7.082296796466466,2954.549999999998,2954.549999999998,20954.55,0.0,2954.549999999998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6478678645393479,0.6478678645393479,20954.55,1.1641416666666666,False,0,0,1
2025-07-13 21:15:00,1237,tou_full_flat_hot_rbc_tes,rbc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20915.365154573607,20915.365154573607,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506984161169821,7.081945666684437,2953.3360094762743,2953.3360094762743,20953.336009476276,0.0,2953.3360094762743,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6407504523462088,0.6407504523462088,20953.336009476276,1.164074222748682,False,0,0,1
2025-07-13 21:30:00,1238,tou_full_flat_hot_rbc_tes,rbc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20886.501876182014,20886.501876182014,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9493864489173642,7.080892051109853,2949.699236398934,2949.699236398934,20949.699236398934,0.0,2949.699236398934,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6336365988591661,0.6336365988591661,20949.699236398934,1.1638721797999407,False,0,0,1
2025-07-13 21:45:00,1239,tou_full_flat_hot_rbc_tes,rbc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20838.533761814677,20838.533761814677,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9472060800824853,7.079135280389403,2943.6552539886493,2943.6552539886493,20943.65525398865,0.0,2943.6552539886493,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6265263022988671,0.6265263022988671,20943.65525398865,1.1635364029993696,False,0,0,1
2025-07-13 22:00:00,1240,tou_full_flat_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6194195608868481,0.6194195608868481,20935.229943505932,1.163068330194774,False,0,0,1
2025-07-13 22:15:00,1241,tou_full_flat_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6123163728455352,0.6123163728455352,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-13 22:30:00,1242,tou_full_flat_hot_rbc_tes,rbc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.457896301083,20582.457896301083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9355662680136856,7.069633423555869,2911.3896949339364,2911.3896949339364,20911.389694933936,0.0,2911.3896949339364,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6052167363982429,0.6052167363982429,20911.389694933936,1.1617438719407742,False,0,0,1
2025-07-13 22:45:00,1243,tou_full_flat_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5981206497691743,0.5981206497691743,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-13 23:00:00,1244,tou_full_flat_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20772.11431702987,20772.11431702987,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9441870144104487,7.076690809151339,2935.2864039457636,2935.2864039457636,20935.286403945764,0.0,2935.2864039457636,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5910281111834202,0.5910281111834202,20935.286403945764,1.1630714668858757,False,0,0,1
2025-07-13 23:15:00,1245,tou_full_flat_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20616.613255361455,20616.613255361455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9371187843346116,7.070912933897262,2915.6932701755436,2915.6932701755436,20915.693270175543,0.0,2915.6932701755436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5907325971278286,0.5907325971278286,20915.693270175543,1.1619829594541968,False,0,0,1
