timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 21:30:00,1910,tou_full_flat_hot_rbc_tes,rbc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20886.501876182014,20886.501876182014,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9493864489173642,7.080892051109853,2949.699236398934,2949.699236398934,20949.699236398934,0.0,2949.699236398934,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6633759689264908,0.6633759689264908,20949.699236398934,1.1638721797999407,False,0,0,1
2025-07-20 21:45:00,1911,tou_full_flat_hot_rbc_tes,rbc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20838.533761814677,20838.533761814677,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9472060800824853,7.079135280389403,2943.6552539886493,2943.6552539886493,20943.65525398865,0.0,2943.6552539886493,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.656250802681158,0.656250802681158,20943.65525398865,1.1635364029993696,False,0,0,1
2025-07-20 22:00:00,1912,tou_full_flat_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6491291990189479,0.6491291990189479,20935.229943505932,1.163068330194774,False,0,0,1
2025-07-20 22:15:00,1913,tou_full_flat_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.642011156158569,0.642011156158569,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-20 22:30:00,1914,tou_full_flat_hot_rbc_tes,rbc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.457896301083,20582.457896301083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9355662680136856,7.069633423555869,2911.3896949339364,2911.3896949339364,20911.389694933936,0.0,2911.3896949339364,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6348966723196202,0.6348966723196202,20911.389694933936,1.1617438719407742,False,0,0,1
2025-07-20 22:45:00,1915,tou_full_flat_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6277857457225909,0.6277857457225909,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-20 23:00:00,1916,tou_full_flat_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20772.11431702987,20772.11431702987,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9441870144104487,7.076690809151339,2935.2864039457636,2935.2864039457636,20935.286403945764,0.0,2935.2864039457636,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6206783745888602,0.6206783745888602,20935.286403945764,1.1630714668858757,False,0,0,1
2025-07-20 23:15:00,1917,tou_full_flat_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20616.613255361455,20616.613255361455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9371187843346116,7.070912933897262,2915.6932701755436,2915.6932701755436,20915.693270175543,0.0,2915.6932701755436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6203680354015658,0.6203680354015658,20915.693270175543,1.1619829594541968,False,0,0,1
2025-07-20 23:30:00,1918,tou_full_flat_hot_rbc_tes,rbc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20445.090031310545,20445.090031310545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9293222741504793,7.064448991416525,2894.0813439451285,2894.0813439451285,20894.08134394513,0.0,2894.0813439451285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.620057851383865,0.620057851383865,20894.08134394513,1.1607822968858406,False,0,0,1
2025-07-20 23:45:00,1919,tou_full_flat_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,20258.279133655324,20258.279133655324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9208308697116057,7.0572981934019,2870.543170840571,2870.543170840571,20870.54317084057,0.0,2870.543170840571,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6197478224581732,0.6197478224581732,20870.54317084057,1.159474620602254,False,0,0,1
2025-07-21 00:00:00,1920,tou_full_flat_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20506.98051533974,20056.98051533974,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9321354779699882,7.066792469435383,2901.879544932807,2901.879544932807,20901.879544932806,0.0,2901.879544932807,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6194379485469441,0.6194379485469441,20901.879544932806,1.1612155302740448,False,0,0,1
2025-07-21 00:15:00,1921,tou_full_flat_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,20292.056167950283,19842.056167950283,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9223661894522855,7.058599791949445,2874.7990771617356,2874.7990771617356,20874.799077161737,0.0,2874.7990771617356,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6250032295726706,0.6250032295726706,20874.799077161737,1.1597110598423188,False,0,0,1
2025-07-21 00:30:00,1922,tou_full_flat_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,20064.42643053933,19614.42643053933,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9120193832063331,7.0497527973979155,2846.1177302479555,2846.1177302479555,20846.117730247955,0.0,2846.1177302479555,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6305657279578842,0.6305657279578842,20846.117730247955,1.158117651680442,False,0,0,1
2025-07-21 00:45:00,1923,tou_full_flat_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,19825.06604858849,19375.06604858849,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011393658449314,7.040255494139562,2815.95832212215,2815.95832212215,20815.95832212215,0.0,2815.95832212215,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6361254450939053,0.6361254450939053,20815.95832212215,1.1564421290067861,False,0,0,1
2025-07-21 01:00:00,1924,tou_full_flat_hot_rbc_tes,rbc,36.0,32.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,19575.000000000135,19125.000000000135,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8897727272727334,7.030113666971938,2784.450000000017,2784.450000000017,20784.45000000002,0.0,2784.450000000017,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6416823823713584,0.6416823823713584,20784.45000000002,1.1546916666666678,False,0,0,1
2025-07-21 01:15:00,1925,tou_full_flat_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,19315.299105985403,18865.299105985403,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8779681411811546,7.019335232461695,2751.727687354161,2751.727687354161,20751.72768735416,0.0,2751.727687354161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6472365411801727,0.6472365411801727,20751.72768735416,1.1528737604085644,False,0,0,1
2025-07-21 01:30:00,1926,tou_full_flat_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,19047.075445642968,18597.075445642968,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8657761566201349,7.00793062758833,2717.9315061510138,2717.9315061510138,20717.931506151013,0.0,2717.9315061510138,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6527879229095827,0.6527879229095827,20717.931506151013,1.1509961947861673,False,0,0,1
2025-07-21 01:45:00,1927,tou_full_flat_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,18771.47759386421,18321.47759386421,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8532489815392822,6.9959132309627465,2683.2061768268904,2683.2061768268904,20683.20617682689,0.0,2683.2061768268904,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6583365289481279,0.6583365289481279,20683.20617682689,1.1490670098237161,False,0,0,1
2025-07-21 02:00:00,1928,tou_full_flat_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,18489.68570296159,18039.68570296159,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8404402592255268,6.983299814784799,2647.7003985731603,2647.7003985731603,20647.70039857316,0.0,2647.7003985731603,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6638823606836538,0.6638823606836538,20647.70039857316,1.1470944665873979,False,0,0,1
2025-07-21 02:15:00,1929,tou_full_flat_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,18202.906449072725,17752.906449072725,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8274048385942148,6.970111024321987,2611.566212583163,2611.566212583163,20611.566212583162,0.0,2611.566212583163,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.669425419503312,0.669425419503312,20611.566212583162,1.1450870118101757,False,0,0,1
2025-07-21 02:30:00,1930,tou_full_flat_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17912.367864990352,17462.367864990352,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141985393177433,6.956371880000312,2574.9583509887843,2574.9583509887843,20574.958350988785,0.0,2574.9583509887843,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6749657067935604,0.6749657067935604,20574.958350988785,1.1430532417215993,False,0,0,1
2025-07-21 02:45:00,1931,tou_full_flat_hot_rbc_tes,rbc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,17619.314081535467,17169.314081535467,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8008779127970667,6.942112295176839,2538.0335742734687,2538.0335742734687,20538.033574273468,0.0,2538.0335742734687,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6805032239401636,0.6805032239401636,20538.033574273468,1.141001865237415,False,0,0,1
2025-07-21 03:00:00,1932,tou_full_flat_hot_rbc_tes,rbc,33.0,29.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,17325.000000000287,16875.000000000287,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7875000000000131,6.9273676003118965,2500.950000000036,2500.950000000036,20500.950000000037,0.0,2500.950000000036,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6860379723281935,0.6860379723281935,20500.950000000037,1.1389416666666687,False,0,0,1
2025-07-21 03:15:00,1933,tou_full_flat_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,20463.866425726545,0.0,2463.8664257265436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6915699533420294,0.6915699533420294,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-21 03:30:00,1934,tou_full_flat_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,20426.941649011227,0.0,2426.941649011228,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6970991683653585,0.6970991683653585,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-21 03:45:00,1935,tou_full_flat_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,20390.33378741685,0.0,2390.3337874168487,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7026256187811758,0.7026256187811758,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-21 04:00:00,1936,tou_full_flat_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,20354.19960142685,0.0,2354.199601426852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7081493059717852,0.7081493059717852,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-21 04:15:00,1937,tou_full_flat_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,20318.693823173122,0.0,2318.693823173122,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7136702313187993,0.7136702313187993,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-21 04:30:00,1938,tou_full_flat_hot_rbc_tes,rbc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,20283.968493849,0.0,2283.968493848998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7191883962031399,0.7191883962031399,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-21 04:45:00,1939,tou_full_flat_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,20250.172312645853,0.0,2250.172312645852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7247038020050384,0.7247038020050384,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-21 05:00:00,1940,tou_full_flat_hot_rbc_tes,rbc,30.0,26.0,18000.0,13.5,13.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,20203.949999999997,0.0,2203.9499999999953,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7302164501040358,0.7302164501040358,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-21 05:15:00,1941,tou_full_flat_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,13.5,13.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,20172.441677877923,0.0,2172.4416778779223,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7357263418789838,0.7357263418789838,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-21 05:30:00,1942,tou_full_flat_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,13.5,13.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,20142.282269752057,0.0,2142.282269752057,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7412334787080443,0.7412334787080443,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-21 05:45:00,1943,tou_full_flat_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,13.5,13.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,20113.600922838275,0.0,2113.600922838277,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7467378619686903,0.7467378619686903,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-21 06:00:00,1944,tou_full_flat_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,276.3,276.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,19823.720455067207,0.0,1823.7204550672052,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.752239493037706,0.752239493037706,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-21 06:15:00,1945,tou_full_flat_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,276.3,276.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19805.7,0.0,1805.7,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7577383732911871,0.7577383732911871,20082.0,1.1156666666666666,False,0,0,1
2025-07-21 06:30:00,1946,tou_full_flat_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,276.3,276.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19805.7,0.0,1805.7,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7632345041045415,0.7632345041045415,20082.0,1.1156666666666666,False,0,0,1
2025-07-21 06:45:00,1947,tou_full_flat_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,276.3,276.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,19783.857210526217,0.0,1783.8572105262162,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7687278868524893,0.7687278868524893,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-21 07:00:00,1948,tou_full_flat_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,593.64,593.64,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,13427.885682970225,12977.885682970225,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9591346916407304,6.584993628739716,2039.1645672009788,2039.1645672009788,19445.52456720098,0.0,1445.5245672009787,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.774218522909063,0.774218522909063,20039.16456720098,1.1132869204000544,False,0,1,0
2025-07-21 07:15:00,1949,tou_full_flat_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,593.64,593.64,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,13289.072663102988,12839.072663102988,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9492194759359277,6.577365611674181,2020.4248095189027,2020.4248095189027,19426.784809518904,0.0,1426.7848095189029,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7797064136476085,0.7797064136476085,20020.424809518903,1.11224582275105,False,0,1,0
2025-07-21 07:30:00,1950,tou_full_flat_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,593.64,593.64,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,13167.542103699487,12717.542103699487,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9405387216928205,6.570570171883851,2004.0181839994284,2004.0181839994284,19410.37818399943,0.0,1410.3781839994285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7851915604407848,0.7851915604407848,20004.01818399943,1.1113343435555239,False,0,1,0
2025-07-21 07:45:00,1951,tou_full_flat_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,593.64,593.64,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,13063.81441727186,12613.81441727186,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9331296012337043,6.564681557469236,1990.0149463317025,1990.0149463317025,19396.374946331704,0.0,1396.3749463317026,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7906739646605644,0.7906739646605644,19990.014946331703,1.1105563859073169,False,0,1,0
2025-07-21 08:00:00,1952,tou_full_flat_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,1006.14,1006.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12528.333781699057,12528.333781699057,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.8948809844070755,6.520673694979642,1921.3250605293738,1921.3250605293738,18915.185060529373,0.0,915.1850605293738,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7961536276782342,0.7961536276782342,19921.325060529372,1.1067402811405207,False,0,1,0
2025-07-21 08:15:00,1953,tou_full_flat_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,1006.14,1006.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,18849.007942155033,0.0,849.0079421550321,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7957555508643951,0.7957555508643951,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-21 08:30:00,1954,tou_full_flat_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,1006.14,1006.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,18842.53224671544,0.0,842.5322467154393,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7885641948280935,0.7885641948280935,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-21 08:45:00,1955,tou_full_flat_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,1006.14,1006.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,18838.635704132575,0.0,838.6357041325749,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.78137643446981,0.78137643446981,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-21 09:00:00,1956,tou_full_flat_hot_rbc_tes,rbc,27.0,23.0,18000.0,1211.82,1211.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,11925.000000000115,11925.000000000115,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8517857142857225,6.468761442384637,1843.4750000000147,1843.4750000000147,18631.655000000013,0.0,631.6550000000148,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7741922679917056,0.7741922679917056,19843.475000000013,1.1024152777777785,False,0,1,0
2025-07-21 09:15:00,1957,tou_full_flat_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,1211.82,1211.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,18632.955704132575,0.0,632.955704132575,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7670116935968403,0.7670116935968403,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-21 09:30:00,1958,tou_full_flat_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,1211.82,1211.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,18636.85224671544,0.0,636.8522467154394,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7598347094891724,0.7598347094891724,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-21 09:45:00,1959,tou_full_flat_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,1211.82,1211.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,18643.327942155032,0.0,643.3279421550321,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7526613138735584,0.7526613138735584,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-21 10:00:00,1960,tou_full_flat_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,1119.18,1119.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12078.333781699057,12078.333781699057,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8627381272642184,6.479184298425893,1864.1750605293737,1864.1750605293737,18744.995060529374,0.0,744.9950605293736,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7454915049557521,0.7454915049557521,19864.175060529375,1.1035652811405208,False,0,1,0
2025-07-21 10:15:00,1961,tou_full_flat_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,1119.18,1119.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,12163.81441727186,12163.81441727186,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.86884388694799,6.484894968214859,1875.7149463317023,1875.7149463317023,18756.534946331703,0.0,756.5349463317023,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7383252809424048,0.7383252809424048,19875.714946331704,1.1042063859073168,False,0,1,0
2025-07-21 10:30:00,1962,tou_full_flat_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,1119.18,1119.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,12267.542103699487,12267.542103699487,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8762530074071062,6.491730993314714,1889.7181839994284,1889.7181839994284,18770.53818399943,0.0,770.5381839994284,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7311626400410641,0.7311626400410641,19889.71818399943,1.104984343555524,False,0,1,0
2025-07-21 10:45:00,1963,tou_full_flat_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,1119.18,1119.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,12389.072663102988,12389.072663102988,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8849337616502134,6.499612512902518,1906.1248095189028,1906.1248095189028,18786.944809518904,0.0,786.9448095189027,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7240035804601741,0.7240035804601741,19906.124809518904,1.1058958227510503,False,0,1,0
2025-07-21 11:00:00,1964,tou_full_flat_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,441.9,441.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,12977.885682970225,12977.885682970225,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9269918344978733,6.547825579959146,1982.014567200979,1982.014567200979,19540.114567200977,0.0,1540.1145672009789,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7168481004090745,0.7168481004090745,19982.01456720098,1.1101119204000545,False,0,1,0
2025-07-21 11:15:00,1965,tou_full_flat_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,441.9,441.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,19618.257210526215,0.0,1618.257210526216,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7164896763588701,0.7164896763588701,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-21 11:30:00,1966,tou_full_flat_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,441.9,441.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19640.1,0.0,1640.1,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7220064315206907,0.7220064315206907,20082.0,1.1156666666666666,False,0,0,1
2025-07-21 11:45:00,1967,tou_full_flat_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,441.9,441.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19640.1,0.0,1640.1,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7275204283049304,0.7275204283049304,20082.0,1.1156666666666666,False,0,0,1
2025-07-21 12:00:00,1968,tou_full_flat_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,836.52,836.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,19263.500455067206,0.0,1263.5004550672052,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7330316680907779,0.7330316680907779,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-21 12:15:00,1969,tou_full_flat_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,836.52,836.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,19290.580922838275,0.0,1290.5809228382768,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7385401522567325,0.7385401522567325,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-21 12:30:00,1970,tou_full_flat_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,836.52,836.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,19319.262269752056,0.0,1319.262269752057,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7440458821806042,0.7440458821806042,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-21 12:45:00,1971,tou_full_flat_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,836.52,836.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,19349.421677877923,0.0,1349.4216778779223,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7495488592395139,0.7495488592395139,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-21 13:00:00,1972,tou_full_flat_hot_rbc_tes,rbc,30.0,26.0,18000.0,1157.46,1157.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,19059.989999999998,0.0,1059.9899999999952,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7550490848098941,0.7550490848098941,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-21 13:15:00,1973,tou_full_flat_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,1157.46,1157.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,19092.712312645854,0.0,1092.7123126458519,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7605465602674891,0.7605465602674891,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-21 13:30:00,1974,tou_full_flat_hot_rbc_tes,rbc,30.703899405809462,26.703899405809462,18000.0,1157.46,1157.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,19126.508493849,0.0,1126.5084938489981,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7660412869873554,0.7660412869873554,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-21 13:45:00,1975,tou_full_flat_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,1157.46,1157.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,19161.233823173123,0.0,1161.233823173122,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7715332663438618,0.7715332663438618,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-21 14:00:00,1976,tou_full_flat_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,801.6,801.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,19552.599601426853,0.0,1552.5996014268521,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7770224997106898,0.7770224997106898,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-21 14:15:00,1977,tou_full_flat_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,801.6,801.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,19588.73378741685,0.0,1588.7337874168488,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7825089884608345,0.7825089884608345,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-21 14:30:00,1978,tou_full_flat_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,801.6,801.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,19625.34164901123,0.0,1625.3416490112281,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7879927339666041,0.7879927339666041,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-21 14:45:00,1979,tou_full_flat_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,801.6,801.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,19662.266425726546,0.0,1662.2664257265437,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7934737375996208,0.7934737375996208,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-21 15:00:00,1980,tou_full_flat_hot_rbc_tes,rbc,33.0,29.0,18000.0,554.7,554.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,16875.000000000287,16875.000000000287,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7670454545454676,6.903958269407808,2444.2500000000364,2444.2500000000364,19889.550000000036,0.0,1889.5500000000363,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.798952000730821,0.798952000730821,20444.250000000036,1.1357916666666688,False,0,0,1
2025-07-21 15:15:00,1981,tou_full_flat_hot_rbc_tes,rbc,33.39241877538086,29.39241877538086,18000.0,554.7,554.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,17169.31408153594,17169.31408153594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7804233673425427,6.91938974249469,2481.3335742735285,2481.3335742735285,19926.63357427353,0.0,1926.6335742735284,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7985525247304556,0.7985525247304556,20481.33357427353,1.1378518652374183,False,0,0,1
2025-07-21 15:30:00,1982,tou_full_flat_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,554.7,554.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17462.367864990352,17462.367864990352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7937439938631978,6.934303566643121,2518.2583509887845,2518.2583509887845,19963.558350988784,0.0,1963.5583509887845,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7981532484680904,0.7981532484680904,20518.258350988785,1.139903241721599,False,0,0,1
2025-07-21 15:45:00,1983,tou_full_flat_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,554.7,554.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,17752.906449072725,17752.906449072725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8069502931396694,6.948663832820894,2554.8662125831634,2554.8662125831634,20000.16621258316,0.0,2000.1662125831633,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7977541718438564,0.7977541718438564,20554.86621258316,1.1419370118101757,False,0,0,1
2025-07-21 16:00:00,1984,tou_full_flat_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,231.72,231.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,18039.68570296159,18039.68570296159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8199857137709813,6.96244034269384,2591.00039857316,2591.00039857316,20359.28039857316,0.0,2359.2803985731603,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7973552947579345,0.7973552947579345,20591.00039857316,1.1439444665873977,False,0,0,1
2025-07-21 16:15:00,1985,tou_full_flat_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,231.72,231.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,18321.47759386421,18321.47759386421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327944360847368,6.975608036071166,2626.50617682689,2626.50617682689,20394.78617682689,0.0,2394.7861768268904,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7969566171105557,0.7969566171105557,20626.50617682689,1.1459170098237161,False,0,0,1
2025-07-21 16:30:00,1986,tou_full_flat_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,231.72,231.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,18597.075445642968,18597.075445642968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453216111655895,6.988146428696181,2661.231506151014,2661.231506151014,20429.51150615101,0.0,2429.511506151014,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7965581388020004,0.7965581388020004,20661.231506151013,1.1478461947861673,False,0,0,1
2025-07-21 16:45:00,1987,tou_full_flat_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,231.72,231.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,18865.299105985403,18865.299105985403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8575135957266092,7.0000390699163395,2695.0276873541607,2695.0276873541607,20463.307687354158,0.0,2463.307687354161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7961598597325995,0.7961598597325995,20695.02768735416,1.1497237604085644,False,0,0,1
2025-07-21 17:00:00,1988,tou_full_flat_hot_rbc_tes,rbc,36.0,32.0,18000.0,121.74,121.74,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,18675.000000000135,18675.000000000135,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8488636363636425,6.991632504071439,2671.050000000017,2671.050000000017,20549.310000000016,0.0,2549.310000000017,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7957617798027332,0.7957617798027332,20671.050000000017,1.1483916666666676,False,0,0,1
2025-07-21 17:15:00,1989,tou_full_flat_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,121.74,121.74,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,18925.06604858849,18925.06604858849,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8602302749358405,7.0026485251677455,2702.55832212215,2702.55832212215,20580.818322122148,0.0,2580.81832212215,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7885704206519624,0.7885704206519624,20702.55832212215,1.1501421290067861,False,0,0,1
2025-07-21 17:30:00,1990,tou_full_flat_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,121.74,121.74,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19164.42643053933,19164.42643053933,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8711102922972422,7.012954985585148,2732.7177302479554,2732.7177302479554,20610.977730247952,0.0,2610.9777302479556,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7813826571807669,0.7813826571807669,20732.717730247954,1.151817651680442,False,0,0,1
2025-07-21 17:45:00,1991,tou_full_flat_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,121.74,121.74,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19392.056167950283,19392.056167950283,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8814570985431947,7.022547493527132,2761.3990771617355,2761.3990771617355,20639.659077161734,0.0,2639.6590771617357,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.774198487591307,0.774198487591307,20761.399077161735,1.1534110598423186,False,0,0,1
2025-07-21 18:00:00,1992,tou_full_flat_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,12.3,12.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19606.98051533974,19606.98051533974,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8912263870608972,7.031423469097817,2788.479544932807,2788.479544932807,20776.17954493281,0.0,2776.179544932807,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7670179100866419,0.7670179100866419,20788.47954493281,1.1549155302740448,False,0,0,1
