timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 09:45:00,2823,tou_full_flat_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,1273.26,1273.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,18581.887942155034,0.0,581.8879421550321,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7781503885897083,0.7781503885897083,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-30 10:00:00,2824,tou_full_flat_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,2183.52,2183.52,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12078.333781699057,12078.333781699057,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8627381272642184,6.479184298425893,1864.1750605293737,1864.1750605293737,17680.655060529374,0.0,0.0,319.3449394706263,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.770967835134544,0.770967835134544,19864.175060529375,1.1035652811405208,False,0,1,0
2025-07-30 10:15:00,2825,tou_full_flat_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,2183.52,2183.52,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,12163.81441727186,12163.81441727186,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.86884388694799,6.484894968214859,1875.7149463317023,1875.7149463317023,17692.194946331703,0.0,0.0,307.80505366829766,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7637888729561073,0.7637888729561073,19875.714946331704,1.1042063859073168,False,0,1,0
2025-07-30 10:30:00,2826,tou_full_flat_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,2183.52,2183.52,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,12267.542103699487,12267.542103699487,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8762530074071062,6.491730993314714,1889.7181839994284,1889.7181839994284,17706.19818399943,0.0,0.0,293.80181600057153,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7566135002587598,0.7566135002587598,19889.71818399943,1.104984343555524,False,0,1,0
2025-07-30 10:45:00,2827,tou_full_flat_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,2183.52,2183.52,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,12389.072663102988,12389.072663102988,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8849337616502134,6.499612512902518,1906.1248095189028,1906.1248095189028,17722.604809518903,0.0,0.0,277.3951904810972,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.749441715247761,0.749441715247761,19906.124809518904,1.1058958227510503,False,0,1,0
2025-07-30 11:00:00,2828,tou_full_flat_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,2190.24,2190.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,12977.885682970225,12977.885682970225,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9269918344978733,6.547825579959146,1982.014567200979,1982.014567200979,17791.774567200977,0.0,0.0,208.22543279902084,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7422735161292677,0.7422735161292677,19982.01456720098,1.1101119204000545,False,0,1,0
2025-07-30 11:15:00,2829,tou_full_flat_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,2190.24,2190.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,17869.91721052622,0.0,0.0,130.08278947378358,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7419023793712032,0.7419023793712032,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-30 11:30:00,2830,tou_full_flat_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,2190.24,2190.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,17891.760000000002,0.0,0.0,108.23999999999978,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7474064281815176,0.7474064281815176,20082.0,1.1156666666666666,False,0,0,1
2025-07-30 11:45:00,2831,tou_full_flat_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,2190.24,2190.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,17891.760000000002,0.0,0.0,108.23999999999978,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7529077249674269,0.7529077249674269,20082.0,1.1156666666666666,False,0,0,1
2025-07-30 12:00:00,2832,tou_full_flat_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,1985.82,1985.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,18114.200455067206,0.0,114.20045506720521,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7584062711049432,0.7584062711049432,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-30 12:15:00,2833,tou_full_flat_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,1985.82,1985.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,18141.280922838276,0.0,141.28092283827687,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7639020679693908,0.7639020679693908,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-30 12:30:00,2834,tou_full_flat_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,1985.82,1985.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,18169.962269752057,0.0,169.96226975205695,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7693951169354061,0.7693951169354061,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-30 12:45:00,2835,tou_full_flat_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,1985.82,1985.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,18200.121677877924,0.0,200.12167787792237,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7748854193769383,0.7748854193769383,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-30 13:00:00,2836,tou_full_flat_hot_rbc_tes,rbc,30.0,26.0,18000.0,1892.16,1892.16,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,18325.289999999997,0.0,325.2899999999952,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7803729766672499,0.7803729766672499,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-30 13:15:00,2837,tou_full_flat_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,1892.16,1892.16,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,18358.012312645853,0.0,358.0123126458518,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7858577901789163,0.7858577901789163,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-30 13:30:00,2838,tou_full_flat_hot_rbc_tes,rbc,30.703899405809462,26.703899405809462,18000.0,1892.16,1892.16,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,18391.808493849,0.0,391.80849384899807,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7913398612838268,0.7913398612838268,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-30 13:45:00,2839,tou_full_flat_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,1892.16,1892.16,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,18426.533823173122,0.0,426.53382317312185,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7968191913531849,0.7968191913531849,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-30 14:00:00,2840,tou_full_flat_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,1016.34,1016.34,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,19337.85960142685,0.0,1337.859601426852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8022957817575084,0.8022957817575084,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-30 14:15:00,2841,tou_full_flat_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,1016.34,1016.34,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,19373.99378741685,0.0,1373.9937874168486,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8077696338666296,0.8077696338666296,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-30 14:30:00,2842,tou_full_flat_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,1016.34,1016.34,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,19410.601649011227,0.0,1410.601649011228,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8132407490496962,0.8132407490496962,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-30 14:45:00,2843,tou_full_flat_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,1016.34,1016.34,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,19447.526425726544,0.0,1447.5264257265435,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8187091286751714,0.8187091286751714,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-30 15:00:00,2844,tou_full_flat_hot_rbc_tes,rbc,33.0,29.0,18000.0,893.46,893.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,16875.000000000287,16875.000000000287,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7670454545454676,6.903958269407808,2444.2500000000364,2444.2500000000364,19550.790000000037,0.0,1550.7900000000363,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8241747741108338,0.8241747741108338,20444.250000000036,1.1357916666666688,False,0,0,1
2025-07-30 15:15:00,2845,tou_full_flat_hot_rbc_tes,rbc,33.39241877538086,29.39241877538086,18000.0,893.46,893.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,17169.31408153594,17169.31408153594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7804233673425427,6.91938974249469,2481.3335742735285,2481.3335742735285,19587.87357427353,0.0,1587.8735742735284,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8237626867237785,0.8237626867237785,20481.33357427353,1.1378518652374183,False,0,0,1
2025-07-30 15:30:00,2846,tou_full_flat_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,893.46,893.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17462.367864990352,17462.367864990352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7937439938631978,6.934303566643121,2518.2583509887845,2518.2583509887845,19624.798350988785,0.0,1624.7983509887845,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8233508053804166,0.8233508053804166,20518.258350988785,1.139903241721599,False,0,0,1
2025-07-30 15:45:00,2847,tou_full_flat_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,893.46,893.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,17752.906449072725,17752.906449072725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8069502931396694,6.948663832820894,2554.8662125831634,2554.8662125831634,19661.406212583162,0.0,1661.4062125831633,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8229391299777264,0.8229391299777264,20554.86621258316,1.1419370118101757,False,0,0,1
2025-07-30 16:00:00,2848,tou_full_flat_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,666.66,666.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,18039.68570296159,18039.68570296159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8199857137709813,6.96244034269384,2591.00039857316,2591.00039857316,19924.34039857316,0.0,1924.3403985731602,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8225276604127376,0.8225276604127376,20591.00039857316,1.1439444665873977,False,0,0,1
2025-07-30 16:15:00,2849,tou_full_flat_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,666.66,666.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,18321.47759386421,18321.47759386421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327944360847368,6.975608036071166,2626.50617682689,2626.50617682689,19959.84617682689,0.0,1959.8461768268903,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8221163965825313,0.8221163965825313,20626.50617682689,1.1459170098237161,False,0,0,1
2025-07-30 16:30:00,2850,tou_full_flat_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,666.66,666.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,18597.075445642968,18597.075445642968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453216111655895,6.988146428696181,2661.231506151014,2661.231506151014,19994.571506151013,0.0,1994.571506151014,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8217053383842401,0.8217053383842401,20661.231506151013,1.1478461947861673,False,0,0,1
2025-07-30 16:45:00,2851,tou_full_flat_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,666.66,666.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,18865.299105985403,18865.299105985403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8575135957266092,7.0000390699163395,2695.0276873541607,2695.0276873541607,20028.36768735416,0.0,2028.3676873541608,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.821294485715048,0.821294485715048,20695.02768735416,1.1497237604085644,False,0,0,1
2025-07-30 17:00:00,2852,tou_full_flat_hot_rbc_tes,rbc,36.0,32.0,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,18675.000000000135,18675.000000000135,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8488636363636425,6.991632504071439,2671.050000000017,2671.050000000017,20317.230000000018,0.0,2317.230000000017,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8208838384721906,0.8208838384721906,20671.050000000017,1.1483916666666676,False,0,0,1
2025-07-30 17:15:00,2853,tou_full_flat_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,18925.06604858849,18925.06604858849,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8602302749358405,7.0026485251677455,2702.55832212215,2702.55832212215,20348.73832212215,0.0,2348.73832212215,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8136799182920851,0.8136799182920851,20702.55832212215,1.1501421290067861,False,0,0,1
2025-07-30 17:30:00,2854,tou_full_flat_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19164.42643053933,19164.42643053933,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8711102922972422,7.012954985585148,2732.7177302479554,2732.7177302479554,20378.897730247954,0.0,2378.897730247955,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.8064796000720695,0.8064796000720695,20732.717730247954,1.151817651680442,False,0,0,1
2025-07-30 17:45:00,2855,tou_full_flat_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19392.056167950283,19392.056167950283,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8814570985431947,7.022547493527132,2761.3990771617355,2761.3990771617355,20407.579077161736,0.0,2407.5790771617353,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.799282882011164,0.799282882011164,20761.399077161735,1.1534110598423186,False,0,0,1
2025-07-30 18:00:00,2856,tou_full_flat_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19606.98051533974,19606.98051533974,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8912263870608972,7.031423469097817,2788.479544932807,2788.479544932807,20748.15954493281,0.0,2748.159544932807,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.792089762309289,0.792089762309289,20788.47954493281,1.1549155302740448,False,0,0,1
2025-07-30 18:15:00,2857,tou_full_flat_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19808.279133655324,19808.279133655324,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9003763242570602,7.039581785838497,2813.843170840571,2813.843170840571,20773.52317084057,0.0,2773.523170840571,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7849002391672648,0.7849002391672648,20813.84317084057,1.156324620602254,False,0,0,1
2025-07-30 18:30:00,2858,tou_full_flat_hot_rbc_tes,rbc,37.76012004174741,33.76012004174741,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,19995.090031310545,19995.090031310545,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088677286959339,7.047022450464531,2837.3813439451287,2837.3813439451287,20797.06134394513,0.0,2797.0613439451286,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7777143107868117,0.7777143107868117,20837.38134394513,1.1576322968858406,False,0,0,1
2025-07-30 18:45:00,2859,tou_full_flat_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20166.613255361455,20166.613255361455,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9166642388800661,7.053746318935272,2858.9932701755433,2858.9932701755433,20818.673270175543,0.0,2818.673270175543,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7705319753705488,0.7705319753705488,20858.993270175542,1.1588329594541968,False,0,0,1
2025-07-30 19:00:00,2860,tou_full_flat_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20322.11431702987,20322.11431702987,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237324689559032,7.059754846744828,2878.586403945764,2878.586403945764,20878.586403945763,0.0,2878.586403945764,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7633532311219942,0.7633532311219942,20878.586403945763,1.1599214668858757,False,0,0,1
2025-07-30 19:15:00,2861,tou_full_flat_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7561780762455637,0.7561780762455637,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-30 19:30:00,2862,tou_full_flat_hot_rbc_tes,rbc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.45789630061,20582.45789630061,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935566268013664,7.069633423555851,2911.389694933877,2911.389694933877,20911.389694933878,0.0,2911.389694933877,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7490065089465714,0.7490065089465714,20911.389694933878,1.161743871940771,False,0,0,1
2025-07-30 19:45:00,2863,tou_full_flat_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7418385274312287,0.7418385274312287,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-30 20:00:00,2864,tou_full_flat_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7346741299066436,0.7346741299066436,20935.229943505932,1.163068330194774,False,0,0,1
2025-07-30 20:15:00,2865,tou_full_flat_hot_rbc_tes,rbc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20838.533761814677,20838.533761814677,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9472060800824853,7.079135280389403,2943.6552539886493,2943.6552539886493,20943.65525398865,0.0,2943.6552539886493,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7275133145808208,0.7275133145808208,20943.65525398865,1.1635364029993696,False,0,0,1
2025-07-30 20:30:00,2866,tou_full_flat_hot_rbc_tes,rbc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20886.501876182014,20886.501876182014,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9493864489173642,7.080892051109853,2949.699236398934,2949.699236398934,20949.699236398934,0.0,2949.699236398934,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7203560796626609,0.7203560796626609,20949.699236398934,1.1638721797999407,False,0,0,1
2025-07-30 20:45:00,2867,tou_full_flat_hot_rbc_tes,rbc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20915.365154573607,20915.365154573607,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506984161169821,7.081945666684437,2953.3360094762743,2953.3360094762743,20953.336009476276,0.0,2953.3360094762743,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7132024233619602,0.7132024233619602,20953.336009476276,1.164074222748682,False,0,0,1
2025-07-30 21:00:00,2868,tou_full_flat_hot_rbc_tes,rbc,39.0,35.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20924.99999999998,20924.99999999998,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9511363636363628,7.082296796466466,2954.549999999998,2954.549999999998,20954.55,0.0,2954.549999999998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7060523438894097,0.7060523438894097,20954.55,1.1641416666666666,False,0,0,1
2025-07-30 21:15:00,2869,tou_full_flat_hot_rbc_tes,rbc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20915.365154573607,20915.365154573607,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506984161169821,7.081945666684437,2953.3360094762743,2953.3360094762743,20953.336009476276,0.0,2953.3360094762743,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6989058394565956,0.6989058394565956,20953.336009476276,1.164074222748682,False,0,0,1
2025-07-30 21:30:00,2870,tou_full_flat_hot_rbc_tes,rbc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20886.501876182014,20886.501876182014,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9493864489173642,7.080892051109853,2949.699236398934,2949.699236398934,20949.699236398934,0.0,2949.699236398934,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6917629082759978,0.6917629082759978,20949.699236398934,1.1638721797999407,False,0,0,1
2025-07-30 21:45:00,2871,tou_full_flat_hot_rbc_tes,rbc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20838.533761814677,20838.533761814677,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9472060800824853,7.079135280389403,2943.6552539886493,2943.6552539886493,20943.65525398865,0.0,2943.6552539886493,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6846235485609904,0.6846235485609904,20943.65525398865,1.1635364029993696,False,0,0,1
2025-07-30 22:00:00,2872,tou_full_flat_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6774877585258404,0.6774877585258404,20935.229943505932,1.163068330194774,False,0,0,1
2025-07-30 22:15:00,2873,tou_full_flat_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.670355536385708,0.670355536385708,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-30 22:30:00,2874,tou_full_flat_hot_rbc_tes,rbc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.457896301083,20582.457896301083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9355662680136856,7.069633423555869,2911.3896949339364,2911.3896949339364,20911.389694933936,0.0,2911.3896949339364,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6632268803566457,0.6632268803566457,20911.389694933936,1.1617438719407742,False,0,0,1
2025-07-30 22:45:00,2875,tou_full_flat_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6561017886555979,0.6561017886555979,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-30 23:00:00,2876,tou_full_flat_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20772.11431702987,20772.11431702987,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9441870144104487,7.076690809151339,2935.2864039457636,2935.2864039457636,20935.286403945764,0.0,2935.2864039457636,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6489802595004006,0.6489802595004006,20935.286403945764,1.1630714668858757,False,0,0,1
2025-07-30 23:15:00,2877,tou_full_flat_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20616.613255361455,20616.613255361455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9371187843346116,7.070912933897262,2915.6932701755436,2915.6932701755436,20915.693270175543,0.0,2915.6932701755436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6486557693706505,0.6486557693706505,20915.693270175543,1.1619829594541968,False,0,0,1
2025-07-30 23:30:00,2878,tou_full_flat_hot_rbc_tes,rbc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20445.090031310545,20445.090031310545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9293222741504793,7.064448991416525,2894.0813439451285,2894.0813439451285,20894.08134394513,0.0,2894.0813439451285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6483314414859652,0.6483314414859652,20894.08134394513,1.1607822968858406,False,0,0,1
2025-07-30 23:45:00,2879,tou_full_flat_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,20258.279133655324,20258.279133655324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9208308697116057,7.0572981934019,2870.543170840571,2870.543170840571,20870.54317084057,0.0,2870.543170840571,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6480072757652223,0.6480072757652223,20870.54317084057,1.159474620602254,False,0,0,1
