timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 00:30:00,98,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.00000000025,16500.00000000025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000114,6.883604505632054,2397.000000000032,2397.000000000032,20397.000000000033,0.0,2397.000000000032,0.0,21027.718584597373,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.745189401446417,26.722168409292323,0.5,0.5,20397.000000000033,1.1331666666666684,False,0,0,1
2025-07-02 00:45:00,99,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21027.718584597373,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.722168409292323,26.697481707354463,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:00:00,100,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,21644.051195834905,21644.051195834905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9838205089015866,7.107711604540193,3045.150450675198,3045.150450675198,21045.1504506752,0.0,3045.150450675198,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.697481707354463,26.632477988781833,0.5,0.5,21045.1504506752,1.169175025037511,False,0,0,1
2025-07-02 01:15:00,101,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.632477988781833,26.728222543389826,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 01:30:00,102,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.728222543389826,26.821416857425582,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 01:45:00,103,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82141685742558,26.912019969556543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 02:00:00,104,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.000000000397,0.0,0,,0.0,0.0,,0.0,0.5,26.912019969556543,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 02:15:00,105,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,17948.74932662619,17948.74932662619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8158522421193724,6.958113664337006,2579.5424151549,2579.5424151549,20579.5424151549,0.0,2579.5424151549,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.950718678418344,0.5,0.5,20579.5424151549,1.14330791195305,False,0,0,1
2025-07-02 02:30:00,106,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,19957.276418939153,19957.276418939153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9071489281335978,7.045526319029205,2832.6168287863334,2832.6168287863334,20832.616828786333,0.0,2832.6168287863334,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.950718678418344,26.88447157169762,0.5,0.5,20832.616828786333,1.1573676015992407,False,0,0,1
2025-07-02 02:45:00,107,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,19086.991312198432,19086.991312198432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8675905141908378,7.009645740703782,2722.9609053370023,2722.9609053370023,20722.960905337,0.0,2722.9609053370023,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88447157169762,26.822926339876847,0.5,0.5,20722.960905337,1.1512756058520557,False,0,0,1
2025-07-02 03:00:00,108,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21045.1504506752,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.822926339876847,26.77892237921504,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:15:00,109,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21199.701129156852,21199.701129156852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9636227785980388,7.0921879448778595,2989.1623422737634,2989.1623422737634,20989.162342273765,0.0,2989.1623422737634,0.0,21045.1504506752,20989.162342273765,0.0,0,,0.0,0.0,,0.0,0.5,26.77892237921504,26.697710826751763,0.5,0.5,20989.162342273765,1.1660645745707647,False,0,0,1
2025-07-02 03:30:00,110,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,20970.060000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.697710826751763,26.77375594436386,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 03:45:00,111,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.77375594436386,26.84719426880877,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 04:00:00,112,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.84719426880877,26.91806865827451,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 04:15:00,113,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.91806865827451,26.98643094011773,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 04:30:00,114,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,7744.313954700838,7744.313954700838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9680392443376047,7.080298378951522,1093.7835582923055,1093.7835582923055,19093.783558292307,0.0,1093.7835582923055,0.0,21045.1504506752,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.98643094011773,26.994259345576992,0.5,0.5,19093.783558292307,1.0607657532384616,False,1,0,0
2025-07-02 04:45:00,115,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,8000.000000000044,8000.000000000044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000056,7.104795737122558,1126.0000000000061,1126.0000000000061,19126.000000000007,0.0,1126.0000000000061,0.0,21045.1504506752,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.994259345576992,26.998114393463233,0.5,0.5,19126.000000000007,1.062555555555556,False,1,0,0
2025-07-02 05:00:00,116,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,6.78,6.78,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,8000.000000000304,8000.000000000304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.000000000000038,7.104795737122558,1126.0000000000427,1126.0000000000427,19119.220000000045,0.0,1119.2200000000428,0.0,21045.1504506752,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.998114393463233,27.0,0.5,0.5,19126.000000000044,1.062555555555558,False,1,0,0
2025-07-02 05:15:00,117,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,6.78,6.78,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,7999.933951411741,7999.933951411741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999917439264676,7.10478958999854,1125.9916778778786,1125.9916778778786,19119.21167787788,0.0,1119.2116778778786,0.0,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,19125.99167787788,1.0625550932154377,False,1,0,0
2025-07-02 05:30:00,118,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,6.78,6.78,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,7760.573569460888,7760.573569460888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.970071696182611,7.08189910415459,1095.8322697520719,1095.8322697520719,19089.052269752072,0.0,1089.0522697520719,0.0,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,19095.83226975207,1.0608795705417817,False,1,0,0
2025-07-02 05:45:00,119,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,6.78,6.78,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,7532.943832049292,7532.943832049292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9416179790061615,7.0589301577086845,1067.1509228382097,1067.1509228382097,19060.37092283821,0.0,1060.3709228382097,0.0,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,19067.15092283821,1.0592861623799006,False,1,0,0
2025-07-02 06:00:00,120,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,119.94,119.94,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,7721.138349787501,7721.138349787501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9651422937234376,7.078006396376493,1090.863432073225,1090.863432073225,18970.923432073225,0.0,970.9234320732251,0.0,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99697660851155,0.5,0.5,19090.863432073224,1.0606035240040679,False,1,0,0
2025-07-02 06:15:00,121,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,119.94,119.94,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,20970.06,0.0,2970.0599999999995,0.0,21045.1504506752,21004.86000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.99697660851155,26.885369021586257,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:30:00,122,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,119.94,119.94,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.00000000121,22000.00000000121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000055,7.119741100323664,3090.000000000153,3090.000000000153,20970.060000000154,0.0,2970.0600000001527,0.0,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.885369021586257,26.772988145604995,0.5,0.5,21090.000000000153,1.171666666666675,False,0,0,1
2025-07-02 06:45:00,123,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,119.94,119.94,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21045.1504506752,21004.860000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.772988145604995,26.659952987870756,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:00:00,124,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,329.88,329.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.659952987870756,26.546387394936257,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,329.88,329.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.000000000724,22000.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000329,7.119741100323648,3090.0000000000914,3090.0000000000914,20760.12000000009,0.0,2760.1200000000913,0.0,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.546387394936257,26.432419510813006,0.5,0.5,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-02 07:30:00,126,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,329.88,329.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.432419510813006,26.318181216842426,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,329.88,329.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.318181216842426,26.20380755562723,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,448.44,448.44,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.20380755562723,26.25443614148957,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,448.44,448.44,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.25443614148957,26.304278434980084,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,448.44,448.44,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.304278434980084,26.353480604711955,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,448.44,448.44,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.353480604711955,26.402189537651147,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,600.36,600.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.402189537651147,26.45055222150186,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,600.36,600.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.45055222150186,26.498715126596608,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,600.36,600.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.498715126596608,26.546823589938136,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,600.36,600.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.546823589938136,26.595021204031127,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,647.28,647.28,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.595021204031127,26.643449213121198,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,647.28,647.28,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.643449213121198,26.69224591942693,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,647.28,647.28,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.69224591942693,26.741546101907897,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:45:00,139,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,647.28,647.28,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21045.1504506752,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.741546101907897,26.791480450057936,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 11:00:00,140,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,536.4,536.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,26.791480450057936,26.842175015148634,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 11:15:00,141,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,536.4,536.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21045.1504506752,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.842175015148634,26.89375068127321,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 11:30:00,142,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,536.4,536.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,21525.300176033244,21525.300176033244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9784227352742384,7.103619128317234,3030.187822180205,3030.187822180205,20493.787822180202,0.0,2493.787822180205,0.0,21045.1504506752,21090.000000000568,0.0,0,,0.0,0.0,,0.0,0.5,26.89375068127321,26.78488290713597,0.5,0.5,21030.187822180204,1.1683437678989002,False,0,0,1
2025-07-02 11:45:00,143,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,536.4,536.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,21045.1504506752,21089.99999999989,0.0,0,,0.0,0.0,,0.0,0.5,26.78488290713597,26.674468347280914,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:00:00,144,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,550.8,550.8,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.674468347280914,26.566184608962413,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,550.8,550.8,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.000000000004,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,20539.2,0.0,2539.2000000000007,0.0,21045.1504506752,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.566184608962413,26.46012189927737,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,550.8,550.8,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.46012189927737,26.356363015364895,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,550.8,550.8,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.356363015364895,26.254982978039056,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,537.3,537.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.7,0.0,1859.7,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.254982978039056,26.197298698787588,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 13:15:00,149,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,537.3,537.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.7,0.0,1859.7,0.0,21045.1504506752,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.197298698787588,26.141886650312014,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 13:30:00,150,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,537.3,537.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,17389.60438662707,17389.60438662707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7904365630285032,6.930641518723552,2509.090152715011,2509.090152715011,19971.790152715013,0.0,1971.790152715011,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.141886650312014,26.082125939161987,0.5,0.5,20509.090152715013,1.1393938973730562,False,0,0,1
2025-07-02 13:45:00,151,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,537.3,537.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21045.1504506752,21090.000000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.082125939161987,25.99019039880022,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:00:00,152,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,460.5,460.5,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.99019039880022,25.90088543503476,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:15:00,153,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,460.5,460.5,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21045.1504506752,21090.00000000007,0.0,0,,0.0,0.0,,0.0,0.5,25.90088543503476,25.814233656094647,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,460.5,460.5,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.814233656094647,25.73024833279169,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,460.5,460.5,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21045.1504506752,21090.000000000127,0.0,0,,0.0,0.0,,0.0,0.5,25.73024833279169,25.648933330308218,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:00:00,156,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,227.76,227.76,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.648933330308218,25.570283080325236,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,227.76,227.76,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,20862.239999999998,0.0,2862.239999999997,0.0,21045.1504506752,21090.000000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.570283080325236,25.494282593609924,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-02 15:30:00,158,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,227.76,227.76,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.494282593609924,25.420907513008295,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,227.76,227.76,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,20862.239999999998,0.0,2862.239999999997,0.0,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.420907513008295,25.350124206615668,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-02 16:00:00,160,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,85.14,85.14,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,21004.859999999997,0.0,3004.859999999997,0.0,21045.1504506752,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.350124206615668,25.281889900725666,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-02 16:15:00,161,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,85.14,85.14,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,21004.859999999997,0.0,3004.859999999997,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.281889900725666,25.216152851988067,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-02 16:30:00,162,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,85.14,85.14,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.000000000462,22000.000000000462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000021,7.11974110032364,3090.000000000058,3090.000000000058,21004.86000000006,0.0,3004.8600000000583,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.216152851988067,25.152852558037953,0.5,0.5,21090.00000000006,1.17166666666667,False,0,0,1
2025-07-02 16:45:00,163,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,85.14,85.14,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21999.99999999982,21999.99999999982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999919,7.119741100323618,3089.9999999999777,3089.9999999999777,21004.85999999998,0.0,3004.859999999978,0.0,21045.1504506752,21004.85999999998,0.0,0,,0.0,0.0,,0.0,0.5,25.152852558037953,25.091920005693883,0.5,0.5,21089.999999999978,1.1716666666666655,False,0,0,1
2025-07-02 17:00:00,164,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,49.86,49.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.091920005693883,25.198277955661855,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 17:15:00,165,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,49.86,49.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.198277955661855,25.305913137525668,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 17:30:00,166,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,49.86,49.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.305913137525668,25.41473807435613,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 17:45:00,167,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,49.86,49.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.41473807435613,25.524658093947505,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 18:00:00,168,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.18,0.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.524658093947505,25.635571746034095,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 18:15:00,169,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.18,0.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.635571746034095,25.747371248465072,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 18:30:00,170,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.18,0.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21045.1504506752,21083.62559852985,0.0,0,,0.0,0.0,,0.0,0.5,25.747371248465072,25.859942960427286,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 18:45:00,171,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.18,0.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21045.1504506752,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.859942960427286,25.973167880690095,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:00:00,172,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.973167880690095,26.08692216873894,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.08692216873894,26.201077686566514,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.201077686566514,26.315502558801832,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.315502558801832,26.430061748779032,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.430061748779032,26.544617648079406,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.544617648079406,26.659030677022567,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659030677022567,26.77315989353568,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:45:00,179,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77315989353568,26.886863607793845,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 21:00:00,180,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21045.1504506752,21090.000000000244,0.0,0,,0.0,0.0,,0.0,0.5,26.886863607793845,27.000000000000007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 21:15:00,181,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632039,2396.999999999999,2396.999999999999,20397.0,0.0,2396.999999999999,0.0,21045.1504506752,21090.000000000073,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,26.98867773865931,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 21:30:00,182,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98867773865931,26.977202690450717,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 21:45:00,183,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977202690450717,26.965432428530537,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:00:00,184,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.965432428530537,26.95322686775731,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:15:00,185,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95322686775731,26.940448858496634,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:30:00,186,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.940448858496634,26.926964767889846,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:45:00,187,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.926964767889846,26.912645046097193,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 23:00:00,188,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.912645046097193,26.897364775090622,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 23:15:00,189,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,6738.3204550963555,6738.3204550963555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8422900568870444,6.968068996709798,967.0283773421409,967.0283773421409,18967.02837734214,0.0,967.0283773421409,0.0,21045.1504506752,21090.00000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.897364775090622,26.954216794232728,0.5,0.5,18967.02837734214,1.05372379874123,False,1,0,0
2025-07-02 23:30:00,190,tou_full_flat_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,7999.99999999983,7999.99999999983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999788,7.104795737122543,1125.9999999999784,1125.9999999999784,19125.999999999978,0.0,1125.9999999999784,0.0,21045.1504506752,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.954216794232728,27.0,0.5,0.5,19125.999999999978,1.0625555555555544,False,1,0,0
