timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 09:30:00,614,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2570.4,2570.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.00000000003,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.4987151265966,26.54682358993813,0.15303096641207817,0.15295445092887214,18000.0,1.0,False,0,0,0
2025-07-07 09:45:00,615,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2570.4,2570.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.00000000003,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,26.54682358993813,26.59502120403112,0.15295445092887214,0.15287797370340772,18000.0,1.0,False,0,0,0
2025-07-07 10:00:00,616,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2722.5,2722.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.00000000003,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,26.59502120403112,26.64344921312119,0.15287797370340772,0.15280153471655603,18000.0,1.0,False,0,0,0
2025-07-07 10:15:00,617,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2722.5,2722.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64344921312119,26.692245919426924,0.15280153471655603,0.15272513394919776,18000.0,1.0,False,0,0,0
2025-07-07 10:30:00,618,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2722.5,2722.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692245919426924,26.74154610190789,0.15272513394919776,0.15264877138222316,18000.0,1.0,False,0,0,0
2025-07-07 10:45:00,619,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2722.5,2722.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.74154610190789,26.79148045005793,0.15264877138222316,0.15257244699653205,18000.0,1.0,False,0,0,0
2025-07-07 11:00:00,620,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2677.74,2677.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15322.26,0.0,0.0,2677.74,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79148045005793,26.842175015148626,0.15257244699653205,0.1524961607730338,18000.0,1.0,False,0,0,0
2025-07-07 11:15:00,621,tou_full_flat_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2677.74,2677.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15322.26,0.0,0.0,2677.74,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.842175015148626,26.893750681273204,0.1524961607730338,0.1524199126926473,18000.0,1.0,False,0,0,0
2025-07-07 11:30:00,622,tou_full_flat_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2677.74,2677.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,16499.999999999447,16486.365860754333,13.634139245114014,0.0,0.0030298087211364476,0.0,0.0030298087211364476,0.0030298087211364476,0.0,0.0030298087211364476,0.1,2,14000.0,22000.0,0.7499999999999749,6.883604505632009,2396.9999999999304,2396.9999999999304,17719.25999999993,0.0,0.0,280.74000000006936,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.893750681273204,26.822674914500553,0.1524199126926473,0.15252170399866777,20396.99999999993,1.1331666666666629,False,0,0,1
2025-07-07 11:45:00,623,tou_full_flat_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2677.74,2677.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,21536.365860754886,463.634139245114,0.0,0.10302980872113644,0.0,0.10302980872113644,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18412.260000000002,0.0,412.2600000000002,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.822674914500553,26.71552503064841,0.15252170399866777,0.1584984444090352,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:00:00,624,tou_full_flat_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2718.66,2718.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.000000000004,21986.365860754886,13.634139245117694,0.0,0.0030298087211372655,0.0,0.0030298087211372655,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,18371.34,0.0,371.3400000000006,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.71552503064841,26.607112604530304,0.1584984444090352,0.1585971964491975,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,tou_full_flat_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2718.66,2718.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0030298087211372655,0.0,0.0030298087211372655,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.00000000003,21090.00000006634,0.0,0,,0.0,0.0,,0.0,0.5,26.607112604530304,26.500819674870193,0.1585971964491975,0.15851789785097292,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,tou_full_flat_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2718.66,2718.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.500819674870193,26.396831865970007,0.15851789785097292,0.15843863890204746,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,tou_full_flat_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2718.66,2718.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.396831865970007,26.295224191359516,0.15843863890204746,0.15835941958259644,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,tou_full_flat_mild_mpc_tes,mpc,22.0,18.0,18000.0,2868.24,2868.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.000000000662,16500.000000000662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000301,6.883604505632078,2397.000000000083,2397.000000000083,17528.760000000082,0.0,0.0,471.23999999991656,21090.00000000003,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.295224191359516,26.237313555283116,0.15835941958259644,0.15828023987280515,20397.000000000084,1.1331666666666713,False,0,0,1
2025-07-07 13:15:00,629,tou_full_flat_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2868.24,2868.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16930.13836938872,16930.13836938872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7695517440631235,6.90688482731107,2451.1974345429785,2451.1974345429785,17582.95743454298,0.0,0.0,417.0425654570213,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.237313555283116,26.17845038546934,0.15828023987280515,0.15820109975286875,20451.197434542977,1.1361776352523876,False,0,0,1
2025-07-07 13:30:00,630,tou_full_flat_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2868.24,2868.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21856.697069108966,21856.697069108966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9934862304140439,7.114940335375048,3071.94383070773,3071.94383070773,18203.70383070773,0.0,203.70383070773005,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.17845038546934,26.084980808190437,0.15820109975286875,0.15812199920299233,21071.94383070773,1.1706635461504293,False,0,0,1
2025-07-07 13:45:00,631,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2868.24,2868.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.000000000004,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,18221.760000000002,0.0,221.76000000000067,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.084980808190437,25.993029209190382,0.15812199920299233,0.15804293820339085,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:00:00,632,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2711.88,2711.88,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.993029209190382,25.90370827711648,0.15804293820339085,0.15796391673428917,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:15:00,633,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2711.88,2711.88,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.90370827711648,25.817040619689656,0.15796391673428917,0.15788493477592203,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:30:00,634,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2711.88,2711.88,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.817040619689656,25.73303950721648,0.15788493477592203,0.15780599230853407,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:45:00,635,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2711.88,2711.88,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73303950721648,25.65170880437687,0.15780599230853407,0.1577270893123798,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:00:00,636,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,2040.0,2040.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,21090.00000000003,21090.000000000196,0.0,0,,0.0,0.0,,0.0,0.5,25.65170880437687,25.573042942352252,0.1577270893123798,0.1576482257677236,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:15:00,637,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,2040.0,2040.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.573042942352252,25.49702693141304,0.1576482257677236,0.15756940165483976,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:30:00,638,tou_full_flat_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,2040.0,2040.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,21090.00000000003,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.49702693141304,25.423636413911268,0.15756940165483976,0.15749061695401234,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:45:00,639,tou_full_flat_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,2040.0,2040.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21934.49316271379,21934.49316271379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9970224164869904,7.117553548189511,3081.7461385019374,3081.7461385019374,19041.746138501938,0.0,1041.7461385019374,0.0,21090.00000000003,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.423636413911268,25.353329058730708,0.15749061695401234,0.15741187164553536,21081.746138501938,1.1712081188056631,False,0,0,1
2025-07-07 16:00:00,640,tou_full_flat_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,925.68,925.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21998.35676996905,21998.35676996905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999925307725866,7.119686368789003,3089.7929530161005,3089.7929530161005,20164.1129530161,0.0,2164.1129530161006,0.0,21090.00000000003,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.353329058730708,25.28508904977279,0.15741187164553536,0.1573331657097126,21089.792953016102,1.17165516405645,False,0,0,1
2025-07-07 16:15:00,641,tou_full_flat_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,925.68,925.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.28508904977279,25.2193340058218,0.1573331657097126,0.15725449912685774,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:30:00,642,tou_full_flat_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,925.68,925.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.2193340058218,25.156015817881375,0.15725449912685774,0.15717587187729432,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:45:00,643,tou_full_flat_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,925.68,925.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,21090.00000000003,20489.51262630998,0.0,0,,0.0,0.0,,0.0,0.5,25.15601581788137,25.09506547220068,0.15717587187729432,0.15709728394135566,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 17:00:00,644,tou_full_flat_mild_mpc_tes,mpc,28.0,24.0,18000.0,416.22,416.22,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.09506547220068,25.20140572891955,0.15709728394135566,0.15701873529938498,18000.0,1.0,False,0,0,0
2025-07-07 17:15:00,645,tou_full_flat_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,416.22,416.22,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.20140572891955,25.309023317058788,0.15701873529938498,0.1569402259317353,18000.0,1.0,False,0,0,0
2025-07-07 17:30:00,646,tou_full_flat_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,416.22,416.22,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.309023317058788,25.417830759129377,0.1569402259317353,0.15686175581876943,18000.0,1.0,False,0,0,0
2025-07-07 17:45:00,647,tou_full_flat_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,416.22,416.22,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.417830759129377,25.527733382368904,0.15686175581876943,0.15678332494086006,18000.0,1.0,False,0,0,0
2025-07-07 18:00:00,648,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,60.54,60.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.46,0.0,0.0,60.54,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.527733382368904,25.638629735958126,0.15678332494086006,0.15670493327838964,18000.0,1.0,False,0,0,0
2025-07-07 18:15:00,649,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,60.54,60.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.46,0.0,0.0,60.54,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.638629735958126,25.75041203719578,0.15670493327838964,0.15662658081175046,18000.0,1.0,False,0,0,0
2025-07-07 18:30:00,650,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,60.54,60.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.46,0.0,0.0,60.54,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75041203719578,25.862966644721386,0.15662658081175046,0.1565482675213446,18000.0,1.0,False,0,0,0
2025-07-07 18:45:00,651,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,60.54,60.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.46,0.0,0.0,60.54,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.862966644721386,25.97617455676004,0.1565482675213446,0.15646999338758394,18000.0,1.0,False,0,0,0
2025-07-07 19:00:00,652,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.97617455676004,26.08991193225599,0.15646999338758394,0.15639175839089015,18000.0,1.0,False,0,0,0
2025-07-07 19:15:00,653,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.08991193225599,26.20405063266378,0.15639175839089015,0.1563135625116947,18000.0,1.0,False,0,0,0
2025-07-07 19:30:00,654,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20405063266378,26.3184587820773,0.1563135625116947,0.15623540573043887,18000.0,1.0,False,0,0,0
2025-07-07 19:45:00,655,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.3184587820773,26.433001343298574,0.15623540573043887,0.15615728802757367,18000.0,1.0,False,0,0,0
2025-07-07 20:00:00,656,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.433001343298574,26.547540707379774,0.15615728802757367,0.1560792093835599,18000.0,1.0,False,0,0,0
2025-07-07 20:15:00,657,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.547540707379774,26.66193729411437,0.1560792093835599,0.15600116977886813,18000.0,1.0,False,0,0,0
2025-07-07 20:30:00,658,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66193729411437,26.776050160906344,0.15600116977886813,0.1559231691939787,18000.0,1.0,False,0,0,0
2025-07-07 20:45:00,659,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,191.06024444528165,0.0,0.04245783209895148,-0.04245783209895148,0.0,0.04245783209895148,0.04245783209895148,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.776050160906344,26.88830466557721,0.1559231691939787,0.15296084401570295,18000.0,1.0,False,0,0,0
2025-07-07 21:00:00,660,tou_full_flat_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,191.06024444492203,0.0,0.042457832098871565,-0.042457832098871565,0.0,7.991524109129955e-14,7.991524109129955e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88830466557721,27.0,0.15296084401570295,0.15000000000002178,18000.0,1.0,False,0,0,0
2025-07-07 21:15:00,661,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16420.738387148536,79.2616128514642,0.0,0.017613691744769823,0.0,0.017613691744769823,0.017613691744769823,0.042457832098871565,0.06007152384364139,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98927220075569,0.15000000000002178,0.150959804390027,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 21:30:00,662,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,19659.30971585095,19580.048102999488,79.26161285146419,0.0,0.01761369174476982,0.0,0.01761369174476982,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.8936049870841342,7.033558531622748,2795.07302419722,2795.07302419722,20795.07302419722,0.0,2795.07302419722,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98927220075569,26.954693447925308,0.150959804390027,0.15191912887783723,20795.07302419722,1.1552818346776232,False,0,0,1
2025-07-07 21:45:00,663,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16420.738387148536,79.26161285146418,0.0,0.017613691744769816,0.0,0.017613691744769816,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.954693447925308,26.943644262590723,0.15191912887783723,0.15287797370340356,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 22:00:00,664,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16441.319011641503,58.68098835849899,0.0,0.013040219635221999,0.0,0.013040219635221999,0.004573472109547817,0.0,0.004573472109547817,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.943644262590723,26.932001367663595,0.15287797370340356,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 22:15:00,665,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.011733260932072206,0.0,0.011733260932072206,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932001367663595,26.91938686169718,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 22:30:00,666,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91938686169718,26.90606535467862,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 22:45:00,667,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90606535467862,26.891907301941515,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 23:00:00,668,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20652.1733276619,0.0,0,,0.0,0.0,,0.0,0.5,26.891907301941515,26.87678779060205,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 23:15:00,669,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,20528.321501673316,20522.440187509143,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9331055228033325,7.067597626489036,2904.568509210838,2904.568509210838,20904.56850921084,0.0,2904.568509210838,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87678779060205,26.83037465728881,0.15356764762012112,0.15356764762012112,20904.56850921084,1.16136491717838,False,0,0,1
2025-07-07 23:30:00,670,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,5999.999999999948,5994.118685835774,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999936,6.864988558352394,873.9999999999935,873.9999999999935,18873.999999999993,0.0,873.9999999999935,0.0,21090.00000000003,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,26.83037465728881,26.891898584932623,0.15356764762012112,0.15356764762012112,18873.999999999993,1.0485555555555552,False,1,0,0
2025-07-07 23:45:00,671,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.891898584932623,26.996631248894793,0.15356764762012112,0.15349086379631108,18000.0,1.0,False,0,0,0
2025-07-08 00:00:00,672,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19291.79643034606,19291.79643034606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8768998377430027,7.018347131896726,2748.7663502236037,2748.7663502236037,20748.766350223603,0.0,2748.7663502236037,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.996631248894793,26.95457657875721,0.15349086379631108,0.15341411836441293,20748.766350223603,1.152709241679089,False,0,0,1
2025-07-08 00:15:00,673,tou_full_flat_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16494.124565679675,5.875434320326806,0.0,0.0013056520711837347,0.0,0.0013056520711837347,0.0013056520711837347,0.0,0.0013056520711837347,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.95457657875721,26.93212907251873,0.15341411836441293,0.1534141183644128,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 00:30:00,674,tou_full_flat_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16494.124565679675,5.875434320326806,0.0,0.0013056520711837347,0.0,0.0013056520711837347,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.93212907251873,26.908100610472257,0.1534141183644128,0.15341411836441265,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 00:45:00,675,tou_full_flat_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16494.124565679675,5.875434320326806,0.0,0.0013056520711837347,0.0,0.0013056520711837347,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.908100610472257,26.882412105660165,0.15341411836441265,0.15341411836441252,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 01:00:00,676,tou_full_flat_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,21571.845592153346,21571.84559215335,0.0,0.0,0.0,0.0,0.0,0.0013056520711837347,0.0,0.0013056520711837347,0.1,2,14000.0,22000.0,0.9805384360069702,7.105228014067522,3036.0525446113215,3036.0525446113215,21036.05254461132,0.0,3036.0525446113215,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.882412105660165,26.816909695624677,0.15341411836441252,0.15333741130523032,21036.05254461132,1.16866958581174,False,0,0,1
2025-07-08 01:15:00,677,tou_full_flat_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.00000000002,16500.00000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000008,6.883604505632041,2397.0000000000023,2397.0000000000023,20397.000000000004,0.0,2397.0000000000023,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.816909695624677,26.78786682188168,0.15333741130523032,0.15326074259957773,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-08 01:30:00,678,tou_full_flat_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,19798.95315767312,19798.95315767312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8999524162578691,7.039207069148707,2812.6680978668132,2812.6680978668132,20812.668097866812,0.0,2812.6680978668132,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78786682188168,26.73223348816837,0.15326074259957773,0.15318411222827794,20812.668097866812,1.1562593387703783,False,0,0,1
2025-07-08 01:45:00,679,tou_full_flat_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.732233488168365,26.823338256751402,0.15318411222827794,0.1531075201721638,18000.0,1.0,False,0,0,0
2025-07-08 02:00:00,680,tou_full_flat_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.823338256751402,26.911817121829387,0.1531075201721638,0.15303096641207772,18000.0,1.0,False,0,0,0
2025-07-08 02:15:00,681,tou_full_flat_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.911817121829387,26.99764744888714,0.15303096641207772,0.1529544509288717,18000.0,1.0,False,0,0,0
2025-07-08 02:30:00,682,tou_full_flat_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99764744888714,26.957065940974573,0.1529544509288717,0.15287797370340728,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 02:45:00,683,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21936.103603216976,21906.770445995666,29.333157221310003,0.0,0.006518479382513334,0.0,0.006518479382513334,0.006518479382513334,0.0,0.006518479382513334,0.1,2,14000.0,22000.0,0.9970956183280444,7.117607468140509,3081.949054005339,3081.949054005339,21081.949054005338,0.0,3081.949054005339,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.957065940974573,26.873964022323143,0.15287797370340728,0.15318449538027823,21081.949054005338,1.1712193918891853,False,0,0,1
2025-07-08 03:00:00,684,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,21320.17747759071,21290.8443203694,29.333157221310003,0.0,0.006518479382513334,0.0,0.006518479382513334,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9690989762541232,7.096454034667932,3004.3423621764296,3004.3423621764296,21004.34236217643,0.0,3004.3423621764296,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.873964022323143,26.793741642294805,0.15318449538027823,0.15349086379631074,21004.34236217643,1.1669079090098018,False,0,0,1
2025-07-08 03:15:00,685,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21921.47790580537,21909.718218134105,11.759687671261785,0.0,0.0026132639269470636,0.0,0.0026132639269470636,0.0039052154555662705,0.0,0.0039052154555662705,0.1,2,14000.0,22000.0,0.996430813900244,7.117117517245267,3080.1062161314762,3080.1062161314762,21080.106216131477,0.0,3080.1062161314762,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.793741642294805,26.707121603309375,0.15349086379631074,0.15356764762012073,21080.106216131477,1.1711170120073042,False,0,0,1
2025-07-08 03:30:00,686,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,19995.37387052515,19989.49255636095,5.881314164199731,0.0,0.0013069587031554958,0.0,0.0013069587031554958,0.0013063052237915678,0.0,0.0013063052237915678,0.1,2,14000.0,22000.0,0.9088806304784158,7.04703366183296,2837.417107686169,2837.417107686169,20837.417107686168,0.0,2837.417107686169,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.707121603309375,26.63319259113063,0.15356764762012073,0.15356764762012107,20837.417107686168,1.1576342837603426,False,0,0,1
2025-07-08 03:45:00,687,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031554958,0.0,0.0013069587031554958,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.63319259113063,26.707421584437476,0.15356764762012107,0.15349086379631102,18000.0,1.0,False,0,0,0
2025-07-08 04:00:00,688,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.707421584437476,26.779082195252805,0.15349086379631102,0.15341411836441288,18000.0,1.0,False,0,0,0
2025-07-08 04:15:00,689,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20793.660000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.779082195252805,26.848226275950523,0.15341411836441288,0.15333741130523068,18000.0,1.0,False,0,0,0
2025-07-08 04:30:00,690,tou_full_flat_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20793.660000000073,0.0,0,,0.0,0.0,,0.0,0.5,26.848226275950523,26.91491443730598,0.15333741130523068,0.1532607425995781,18000.0,1.0,False,0,0,0
2025-07-08 04:45:00,691,tou_full_flat_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.91491443730598,26.979215800301244,0.1532607425995781,0.1531841122282783,18000.0,1.0,False,0,0,0
2025-07-08 05:00:00,692,tou_full_flat_mild_mpc_tes,mpc,22.0,18.0,18000.0,34.74,34.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,6205.428846676006,6193.686786780975,11.742059895030883,0.0,0.002609346643340196,0.0,0.002609346643340196,0.002609346643340196,0.0,0.002609346643340196,0.1,0,4330.0,8000.0,0.7756786058345008,6.895809468243928,899.8840346811768,899.8840346811768,18865.144034681176,0.0,865.1440346811768,0.0,21090.00000000003,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.979215800301244,26.994755060523694,0.1531841122282783,0.1532608192874604,18899.884034681178,1.0499935574822876,False,1,0,0
2025-07-08 05:15:00,693,tou_full_flat_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,34.74,34.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,18018.006692512023,18006.264632616992,11.74205989503088,0.0,0.0026093466433401956,0.0,0.0026093466433401956,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,0.819000304205092,6.961412350751817,2588.268843256515,2588.268843256515,20553.528843256514,0.0,2553.5288432565153,0.0,21090.00000000003,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.994755060523694,26.91973708319921,0.1532608192874604,0.15333748799311292,20588.268843256516,1.143792713514251,False,0,0,1
2025-07-08 05:30:00,694,tou_full_flat_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,34.74,34.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21994.133374426194,5.866625573803066,0.0,0.001303694571956237,0.0,0.001303694571956237,0.0013056520713839587,0.0,0.0013056520713839587,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21055.26,0.0,3055.26,0.0,21090.00000000003,21055.26,0.0,0,,0.0,0.0,,0.0,0.5,26.91973708319921,26.813436863568974,0.15333748799311292,0.1533374113052188,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 05:45:00,695,tou_full_flat_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,34.74,34.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16492.1680457242,7.831954275798454,0.0,0.0017404342835107675,0.0,0.0017404342835107675,0.0004367397115545306,0.0,0.0004367397115545306,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20362.26,0.0,2362.26,0.0,21090.00000000003,20362.26,0.0,0,,0.0,0.0,,0.0,0.5,26.813436863568974,26.74729209960884,0.1533374113052188,0.15336299311372248,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 06:00:00,696,tou_full_flat_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,296.34,296.34,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,16500.0,16492.1680457242,7.831954275798453,0.0,0.0017404342835107673,0.0,0.0017404342835107673,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20100.66,0.0,2100.66,0.0,21090.00000000003,20100.66,0.0,0,,0.0,0.0,,0.0,0.5,26.74729209960884,26.679907467340563,0.15336299311372248,0.1533885621313219,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 06:15:00,697,tou_full_flat_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,296.34,296.34,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16492.1680457242,7.831954275798452,0.0,0.001740434283510767,0.0,0.001740434283510767,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20100.66,0.0,2100.66,0.0,21090.00000000003,20100.66,0.0,0,,0.0,0.0,,0.0,0.5,26.679907467340563,26.611392133991426,0.1533885621313219,0.15341411836441252,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 06:30:00,698,tou_full_flat_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,296.34,296.34,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16492.1680457242,7.831954275798451,0.0,0.0017404342835107669,0.0,0.0017404342835107669,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20100.66,0.0,2100.66,0.0,21090.00000000003,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,26.611392133991426,26.541861117659963,0.15341411836441252,0.1534396618193866,20397.0,1.1331666666666667,False,0,0,1
