timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-12 19:30:00,1134,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20252594329608,26.316942669087297,0.15334541034920252,0.15326873764402793,18000.0,1.0,False,0,0,0
2025-07-12 19:45:00,1135,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.316942669087297,26.43149375844414,0.15326873764402793,0.15319210327520594,18000.0,1.0,False,0,0,0
2025-07-12 20:00:00,1136,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.43149375844414,26.54604160269015,0.15319210327520594,0.15311550722356834,18000.0,1.0,False,0,0,0
2025-07-12 20:15:00,1137,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.54604160269015,26.660446621888624,0.15311550722356834,0.15303894946995655,18000.0,1.0,False,0,0,0
2025-07-12 20:30:00,1138,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.660446621888624,26.774567873711867,0.15303894946995655,0.15296242999522158,18000.0,1.0,False,0,0,0
2025-07-12 20:45:00,1139,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,6112.880023192063,6112.880023192063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7641100028990079,6.88214652056823,888.2228829221945,888.2228829221945,18888.222882922193,0.0,888.2228829221945,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774567873711867,26.8424170679076,0.15296242999522158,0.152885948780224,18888.222882922193,1.0493457157178996,False,1,0,0
2025-07-12 21:00:00,1140,tou_full_flat_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8424170679076,26.895803471900624,0.152885948780224,0.15280950580583388,19126.0,1.0625555555555555,False,1,0,0
2025-07-12 21:15:00,1141,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,8000.0,8000.0,0.0,88.01304998213352,0.0,0.019558455551585228,-0.019558455551585228,0.0,0.019558455551585228,0.019558455551585228,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895803471900624,26.94815721815562,0.15280950580583388,0.1514044016268722,19126.0,1.0625555555555555,False,1,0,0
2025-07-12 21:30:00,1142,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,8000.0,7999.999999999999,0.0,88.01304998165142,0.0,0.019558455551478095,-0.019558455551478095,0.0,1.0713305242937565e-13,1.0713305242937565e-13,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.00000000003,21090.000000000873,0.0,0,,0.0,0.0,,0.0,0.5,26.94815721815562,27.0,0.1514044016268722,0.15000000000000727,19126.0,1.0625555555555555,False,1,0,0
2025-07-12 21:45:00,1143,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16407.042740610654,92.95725938934662,0.0,0.020657168753188137,0.0,0.020657168753188137,0.020657168753188137,0.019558455551478095,0.04021562430466623,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988798682659027,0.15000000000000727,0.15113860866425707,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 22:00:00,1144,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16407.042740610654,92.95725938934662,0.0,0.020657168753188137,0.0,0.020657168753188137,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988798682659027,26.977158866151747,0.15113860866425707,0.15227664802417476,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 22:15:00,1145,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16407.042740610654,92.95725938934662,0.0,0.020657168753188137,0.0,0.020657168753188137,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977158866151747,26.96494341884552,0.15227664802417476,0.1534141183644125,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 22:30:00,1146,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16482.36487800836,17.63512199163977,0.0,0.003918915998142172,0.0,0.003918915998142172,0.016738252755045965,0.0,0.016738252755045965,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96494341884552,26.95145380975171,0.1534141183644125,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 22:45:00,1147,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0026119572949923784,0.0,0.0026119572949923784,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95145380975171,26.937040446954818,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 23:00:00,1148,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937040446954818,26.921667061674654,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 23:15:00,1149,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,26.921667061674654,26.905213893724177,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 23:30:00,1150,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,7928.994531641143,7928.994531641143,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,0,4330.0,8000.0,0.9911243164551429,7.098134398470935,1117.053310986784,1117.053310986784,19117.053310986783,0.0,1117.053310986784,0.0,21090.00000000003,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.905213893724177,26.9518052818195,0.15356764762012112,0.15349086379631108,19117.053310986783,1.0620585172770436,False,1,0,0
2025-07-12 23:45:00,1151,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,7493.462748224053,7493.462748224053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9366828435280067,7.054820093374667,1062.176306276233,1062.176306276233,19062.176306276233,0.0,1062.176306276233,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9518052818195,27.0,0.15349086379631108,0.15341411836441293,19062.176306276233,1.059009794793124,False,1,0,0
2025-07-13 00:00:00,1152,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.978864853865044,0.15341411836441293,0.15333741130523074,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 00:15:00,1153,tou_full_flat_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16492.168045724506,7.831954275494441,0.0,0.0017404342834432091,0.0,0.0017404342834432091,0.0017404342834432091,0.0,0.0017404342834432091,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.978864853865044,26.95629539997875,0.15333741130523074,0.15336299311373044,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 00:30:00,1154,tou_full_flat_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16492.168045724506,7.831954275494441,0.0,0.0017404342834432091,0.0,0.0017404342834432091,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95629539997875,26.93214567623998,0.15336299311373044,0.1533885621313259,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 00:45:00,1155,tou_full_flat_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16492.168045724506,7.831954275494441,0.0,0.0017404342834432091,0.0,0.0017404342834432091,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,26.93214567623998,26.90633659183261,0.1533885621313259,0.15341411836441254,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 01:00:00,1156,tou_full_flat_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,18067.671875228283,18059.83992095279,7.831954275494441,0.0,0.0017404342834432091,0.0,0.0017404342834432091,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8212578125103766,6.9637642116740075,2594.5266562787638,2594.5266562787638,20594.526656278766,0.0,2594.5266562787638,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90633659183261,26.8670396490964,0.15341411836441254,0.15343966181938265,20594.526656278766,1.1441403697932648,False,0,0,1
2025-07-13 01:15:00,1157,tou_full_flat_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,20612.067052922193,20612.067052922193,0.0,0.0,0.0,0.0,0.0,0.0017404342834432091,0.0,0.0017404342834432091,0.1,2,14000.0,22000.0,0.9369121387691907,7.070742844378535,2915.1204486681963,2915.1204486681963,20915.120448668196,0.0,2915.1204486681963,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8670396490964,26.806874291468212,0.15343966181938265,0.15336294198847297,20915.120448668196,1.161951136037122,False,0,0,1
2025-07-13 01:30:00,1158,tou_full_flat_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21090.00000000003,0.0,3090.00000000003,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.806874291468212,26.734626189421025,0.15336294198847297,0.15328626051747873,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-13 01:45:00,1159,tou_full_flat_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.73462618942102,26.82571749905951,0.15328626051747873,0.15320961738722,18000.0,1.0,False,0,0,0
2025-07-13 02:00:00,1160,tou_full_flat_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82571749905951,26.91418298089951,0.15320961738722,0.1531330125785264,18000.0,1.0,False,0,0,0
2025-07-13 02:15:00,1161,tou_full_flat_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91418298089951,26.999999999999996,0.1531330125785264,0.15305644607223715,18000.0,1.0,False,0,0,0
2025-07-13 02:30:00,1162,tou_full_flat_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.918155258987422,0.15305644607223715,0.15297991784920104,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 02:45:00,1163,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,17787.84674814737,17770.896427348365,16.95032079900673,0.0,0.0037667379553348286,0.0,0.0037667379553348286,0.0037667379553348286,0.0,0.0037667379553348286,0.1,2,14000.0,22000.0,0.8085384885521533,6.950363131389156,2559.2686902665687,2559.2686902665687,20559.26869026657,0.0,2559.2686902665687,0.0,21090.00000000003,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.918155258987422,26.866291268062024,0.15297991784920104,0.15312472374515237,20559.26869026657,1.1421815939036983,False,0,0,1
2025-07-13 03:00:00,1164,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,18756.66242693834,18756.66242693834,0.0,0.0,0.0,0.0,0.0,0.0037667379553348286,0.0,0.0037667379553348286,0.1,2,14000.0,22000.0,0.8525755648608336,6.995258402084679,2681.339465794231,2681.339465794231,20681.33946579423,0.0,2681.339465794231,0.0,21090.00000000003,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.866291268062024,26.80511841147714,0.15312472374515237,0.1530481613832798,20681.33946579423,1.148963303655235,False,0,0,1
2025-07-13 03:15:00,1165,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,20558.814689898078,20513.162835789204,45.65185410887465,0.0,0.01014485646863881,0.0,0.01014485646863881,0.01014485646863881,0.0,0.01014485646863881,0.1,2,14000.0,22000.0,0.934491576813549,7.068745496219468,2908.410650927158,2908.410650927158,20908.41065092716,0.0,2908.410650927158,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80511841147714,26.728908543532643,0.1530481613832798,0.1535676476201207,20908.41065092716,1.1615783694959532,False,0,0,1
2025-07-13 03:30:00,1166,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16728.801620016475,16722.920305852298,5.881314164173362,0.0,0.001306958703149636,0.0,0.001306958703149636,0.008837897765489175,0.0,0.008837897765489175,0.1,2,14000.0,22000.0,0.7604000736371125,6.896117406292924,2425.8290041220757,2425.8290041220757,20425.829004122075,0.0,2425.8290041220757,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.728908543532643,26.679356271693955,0.1535676476201207,0.1535676476201207,20425.829004122075,1.134768278006782,False,0,0,1
2025-07-13 03:45:00,1167,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.00000000132,0.0,0.0,0.0,0.0,0.0,0.001306958703149636,0.0,0.001306958703149636,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.679356271693955,26.588325594297622,0.1535676476201207,0.15349086379629343,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 04:00:00,1168,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.588325594297622,26.66065612005749,0.15349086379631066,0.15341411836441252,18000.0,1.0,False,0,0,0
2025-07-13 04:15:00,1169,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.66065612005749,26.730466347428184,0.15341411836441252,0.15333741130523032,18000.0,1.0,False,0,0,0
2025-07-13 04:30:00,1170,tou_full_flat_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21067.08000000049,0.0,0,,0.0,0.0,,0.0,0.5,26.730466347428184,26.79781690838158,0.15333741130523032,0.15326074259957773,18000.0,1.0,False,0,0,0
2025-07-13 04:45:00,1171,tou_full_flat_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.79781690838158,26.862776944977043,0.15326074259957773,0.15318411222827794,18000.0,1.0,False,0,0,0
2025-07-13 05:00:00,1172,tou_full_flat_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21067.08000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.862776944977043,26.925423824661546,0.15318411222827794,0.1531075201721638,18000.0,1.0,False,0,0,0
2025-07-13 05:15:00,1173,tou_full_flat_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.925423824661546,26.985842820283413,0.1531075201721638,0.15303096641207772,18000.0,1.0,False,0,0,0
2025-07-13 05:30:00,1174,tou_full_flat_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16484.351743613446,15.648256386554023,0.0,0.003477390308123116,0.0,0.003477390308123116,0.003477390308123116,0.0,0.003477390308123116,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21067.08000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.985842820283413,26.920494118113176,0.15303096641207772,0.15315874760947393,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 05:45:00,1175,tou_full_flat_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16484.351743613446,15.64825638655402,0.0,0.003477390308123116,0.0,0.003477390308123116,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,26.920494118113176,26.85380577936206,0.15315874760947393,0.15328646491627143,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 06:00:00,1176,tou_full_flat_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,22.92,22.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,16500.0,16484.351743613446,15.64825638655402,0.0,0.003477390308123116,0.0,0.003477390308123116,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20374.08,0.0,2374.08,0.0,21090.00000000003,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,26.85380577936206,26.785880629911,0.15328646491627143,0.15341411836441554,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 06:15:00,1177,tou_full_flat_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,22.92,22.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16484.351743613446,15.64825638655402,0.0,0.003477390308123116,0.0,0.003477390308123116,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20374.08,0.0,2374.08,0.0,21090.00000000003,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.785880629911,26.716827819788232,0.15341411836441554,0.15354170798583558,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 06:30:00,1178,tou_full_flat_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,22.92,22.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,21234.94142874001,21227.074242403785,7.867186336223825,0.0,0.001748263630271961,0.0,0.001748263630271961,0.0017291266778511549,0.0,0.0017291266778511549,0.1,2,14000.0,22000.0,0.9652246103972733,7.093440287204631,2993.6026200212414,2993.6026200212414,20970.68262002124,0.0,2970.6826200212413,0.0,21090.00000000003,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.716827819788232,26.611191931249063,0.15354170798583558,0.15356764762012115,20993.60262002124,1.1663112566678466,False,0,0,1
2025-07-13 06:45:00,1179,tou_full_flat_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,22.92,22.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0004413049271221681,0.0,0.0004413049271221681,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20374.08,0.0,2374.08,0.0,21090.00000000003,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,26.611191931249063,26.540360987076806,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 07:00:00,1180,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,156.84,156.84,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20240.16,0.0,2240.16,0.0,21090.00000000003,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,26.540360987076806,26.468762209003007,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 07:15:00,1181,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,156.84,156.84,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20240.16,0.0,2240.16,0.0,21090.00000000003,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,26.468762209003007,26.396525076406867,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 07:30:00,1182,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,156.84,156.84,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,17246.877552483005,17240.996238318832,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7839489796583184,6.923380054879214,2491.1065716128587,2491.1065716128587,20334.266571612858,0.0,2334.2665716128586,0.0,21090.00000000003,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,26.396525076406867,26.31818121684243,0.15356764762012115,0.15356764762012115,20491.106571612858,1.1383948095340477,False,0,0,1
2025-07-13 07:45:00,1183,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,156.84,156.84,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.00000000115,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.00000000003,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,26.31818121684243,26.203807555627222,0.15356764762012115,0.15349086379629615,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 08:00:00,1184,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,185.16,185.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.00000000003,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,26.203807555627222,26.254436141489563,0.1534908637963111,0.15341411836441296,18000.0,1.0,False,0,0,0
2025-07-13 08:15:00,1185,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,185.16,185.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.00000000003,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,26.254436141489563,26.304278434980077,0.15341411836441296,0.15333741130523076,18000.0,1.0,False,0,0,0
2025-07-13 08:30:00,1186,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,185.16,185.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.00000000003,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,26.304278434980077,26.353480604711947,0.15333741130523076,0.15326074259957817,18000.0,1.0,False,0,0,0
2025-07-13 08:45:00,1187,tou_full_flat_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,185.16,185.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.00000000003,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,26.353480604711947,26.40218953765114,0.15326074259957817,0.15318411222827838,18000.0,1.0,False,0,0,0
2025-07-13 09:00:00,1188,tou_full_flat_mild_mpc_tes,mpc,19.0,15.0,18000.0,316.92,316.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.00000000003,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,26.40218953765114,26.45055222150185,0.15318411222827838,0.15310752017216425,18000.0,1.0,False,0,0,0
2025-07-13 09:15:00,1189,tou_full_flat_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,316.92,316.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.00000000003,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,26.45055222150185,26.4987151265966,0.15310752017216425,0.15303096641207817,18000.0,1.0,False,0,0,0
2025-07-13 09:30:00,1190,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,316.92,316.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.00000000003,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,26.4987151265966,26.54682358993813,0.15303096641207817,0.15295445092887214,18000.0,1.0,False,0,0,0
2025-07-13 09:45:00,1191,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,316.92,316.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.00000000003,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,26.54682358993813,26.59502120403112,0.15295445092887214,0.15287797370340772,18000.0,1.0,False,0,0,0
2025-07-13 10:00:00,1192,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,480.36,480.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,21090.00000000003,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,26.59502120403112,26.64344921312119,0.15287797370340772,0.15280153471655603,18000.0,1.0,False,0,0,0
2025-07-13 10:15:00,1193,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,480.36,480.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64344921312119,26.692245919426924,0.15280153471655603,0.15272513394919776,18000.0,1.0,False,0,0,0
2025-07-13 10:30:00,1194,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,480.36,480.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692245919426924,26.74154610190789,0.15272513394919776,0.15264877138222316,18000.0,1.0,False,0,0,0
2025-07-13 10:45:00,1195,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,480.36,480.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.74154610190789,26.79148045005793,0.15264877138222316,0.15257244699653205,18000.0,1.0,False,0,0,0
2025-07-13 11:00:00,1196,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,566.94,566.94,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17433.06,0.0,0.0,566.94,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79148045005793,26.842175015148626,0.15257244699653205,0.1524961607730338,18000.0,1.0,False,0,0,0
2025-07-13 11:15:00,1197,tou_full_flat_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,566.94,566.94,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17433.06,0.0,0.0,566.94,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.842175015148626,26.893750681273204,0.1524961607730338,0.1524199126926473,18000.0,1.0,False,0,0,0
2025-07-13 11:30:00,1198,tou_full_flat_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,566.94,566.94,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,16499.999999999447,16486.365860754333,13.634139245114014,0.0,0.0030298087211364476,0.0,0.0030298087211364476,0.0030298087211364476,0.0,0.0030298087211364476,0.1,2,14000.0,22000.0,0.7499999999999749,6.883604505632009,2396.9999999999304,2396.9999999999304,19830.059999999932,0.0,1830.0599999999304,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.893750681273204,26.822674914500553,0.1524199126926473,0.15252170399866777,20396.99999999993,1.1331666666666629,False,0,0,1
2025-07-13 11:45:00,1199,tou_full_flat_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,566.94,566.94,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,21536.365860754886,463.634139245114,0.0,0.10302980872113644,0.0,0.10302980872113644,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20523.06,0.0,2523.06,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.822674914500553,26.71552503064841,0.15252170399866777,0.1584984444090352,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:00:00,1200,tou_full_flat_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1143.42,1143.42,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.000000000004,21986.365860754886,13.634139245117694,0.0,0.0030298087211372655,0.0,0.0030298087211372655,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,19946.58,0.0,1946.5800000000004,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.71552503064841,26.607112604530304,0.1584984444090352,0.1585971964491975,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:15:00,1201,tou_full_flat_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1143.42,1143.42,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0030298087211372655,0.0,0.0030298087211372655,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,21090.00000000003,21090.00000006634,0.0,0,,0.0,0.0,,0.0,0.5,26.607112604530304,26.500819674870193,0.1585971964491975,0.15851789785097292,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:30:00,1202,tou_full_flat_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1143.42,1143.42,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.500819674870193,26.396831865970007,0.15851789785097292,0.15843863890204746,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:45:00,1203,tou_full_flat_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1143.42,1143.42,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.396831865970007,26.295224191359516,0.15843863890204746,0.15835941958259644,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:00:00,1204,tou_full_flat_mild_mpc_tes,mpc,22.0,18.0,18000.0,1158.72,1158.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.000000000662,16500.000000000662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000301,6.883604505632078,2397.000000000083,2397.000000000083,19238.280000000083,0.0,1238.2800000000832,0.0,21090.00000000003,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.295224191359516,26.237313555283116,0.15835941958259644,0.15828023987280515,20397.000000000084,1.1331666666666713,False,0,0,1
2025-07-13 13:15:00,1205,tou_full_flat_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1158.72,1158.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16930.13836938872,16930.13836938872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7695517440631235,6.90688482731107,2451.1974345429785,2451.1974345429785,19292.477434542976,0.0,1292.4774345429785,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.237313555283116,26.17845038546934,0.15828023987280515,0.15820109975286875,20451.197434542977,1.1361776352523876,False,0,0,1
2025-07-13 13:30:00,1206,tou_full_flat_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1158.72,1158.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21856.697069108966,21856.697069108966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9934862304140439,7.114940335375048,3071.94383070773,3071.94383070773,19913.223830707728,0.0,1913.2238307077298,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.17845038546934,26.084980808190437,0.15820109975286875,0.15812199920299233,21071.94383070773,1.1706635461504293,False,0,0,1
2025-07-13 13:45:00,1207,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1158.72,1158.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.000000000004,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,19931.28,0.0,1931.2800000000004,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.084980808190437,25.993029209190382,0.15812199920299233,0.15804293820339085,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:00:00,1208,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,459.6,459.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.993029209190382,25.90370827711648,0.15804293820339085,0.15796391673428917,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:15:00,1209,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,459.6,459.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.90370827711648,25.817040619689656,0.15796391673428917,0.15788493477592203,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:30:00,1210,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,459.6,459.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.817040619689656,25.73303950721648,0.15788493477592203,0.15780599230853407,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:45:00,1211,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,459.6,459.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73303950721648,25.65170880437687,0.15780599230853407,0.1577270893123798,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:00:00,1212,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,402.24,402.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,21090.00000000003,21090.000000000196,0.0,0,,0.0,0.0,,0.0,0.5,25.65170880437687,25.573042942352252,0.1577270893123798,0.1576482257677236,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:15:00,1213,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,402.24,402.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.573042942352252,25.49702693141304,0.1576482257677236,0.15756940165483976,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:30:00,1214,tou_full_flat_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,402.24,402.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,21090.00000000003,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.49702693141304,25.423636413911268,0.15756940165483976,0.15749061695401234,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:45:00,1215,tou_full_flat_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,402.24,402.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21934.49316271379,21934.49316271379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9970224164869904,7.117553548189511,3081.7461385019374,3081.7461385019374,20679.506138501936,0.0,2679.506138501937,0.0,21090.00000000003,20679.506138501936,0.0,0,,0.0,0.0,,0.0,0.5,25.423636413911268,25.353329058730708,0.15749061695401234,0.15741187164553536,21081.746138501938,1.1712081188056631,False,0,0,1
2025-07-13 16:00:00,1216,tou_full_flat_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,430.8,430.8,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21998.35676996905,21998.35676996905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999925307725866,7.119686368789003,3089.7929530161005,3089.7929530161005,20658.992953016103,0.0,2658.9929530161003,0.0,21090.00000000003,20659.2,0.0,0,,0.0,0.0,,0.0,0.5,25.353329058730708,25.28508904977279,0.15741187164553536,0.1573331657097126,21089.792953016102,1.17165516405645,False,0,0,1
2025-07-13 16:15:00,1217,tou_full_flat_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,430.8,430.8,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.28508904977279,25.2193340058218,0.1573331657097126,0.15725449912685774,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:30:00,1218,tou_full_flat_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,430.8,430.8,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.2193340058218,25.156015817881375,0.15725449912685774,0.15717587187729432,21090.0,1.1716666666666666,False,0,0,1
