timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 07:00:00,1564,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,135.0,135.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,16500.0,16492.1680457242,7.83195427579845,0.0,0.0017404342835107669,0.0,0.0017404342835107669,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20262.0,0.0,2262.0,0.0,21090.00000000003,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.471434789114983,26.400238350705557,0.15346519250263319,0.15349071042053816,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 07:15:00,1565,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,135.0,135.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16492.1680457242,7.83195427579845,0.0,0.0017404342835107669,0.0,0.0017404342835107669,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20262.0,0.0,2262.0,0.0,21090.00000000003,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.400238350705557,26.32840129461318,0.15349071042053816,0.15351621557948417,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 07:30:00,1566,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,135.0,135.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,16500.0,16492.1680457242,7.83195427579845,0.0,0.0017404342835107669,0.0,0.0017404342835107669,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20262.0,0.0,2262.0,0.0,21090.00000000003,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.32840129461318,26.256056842765794,0.15351621557948417,0.1535417079858507,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 07:45:00,1567,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,135.0,135.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,16500.0,16492.13281366494,7.867186335060344,0.0,0.0017482636300134098,0.0,0.0017482636300134098,7.82934650264298e-06,0.0,7.82934650264298e-06,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20262.0,0.0,2262.0,0.0,21090.00000000003,20579.58,0.0,0,,0.0,0.0,,0.0,0.5,26.256056842765794,26.18334163505229,0.1535417079858507,0.1535676476201211,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 08:00:00,1568,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,199.56,199.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0017482636300134098,0.0,0.0017482636300134098,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.00000000003,20579.58,0.0,0,,0.0,0.0,,0.0,0.5,26.18334163505229,26.234085341717865,0.1535676476201211,0.15349086379631105,18000.0,1.0,False,0,0,0
2025-07-17 08:15:00,1569,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,199.56,199.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.00000000003,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.234085341717865,26.284042108457093,0.15349086379631105,0.1534141183644129,18000.0,1.0,False,0,0,0
2025-07-17 08:30:00,1570,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,199.56,199.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.00000000003,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.284042108457093,26.333358107525655,0.1534141183644129,0.1533374113052307,18000.0,1.0,False,0,0,0
2025-07-17 08:45:00,1571,tou_full_flat_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,199.56,199.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.00000000003,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.333358107525655,26.38218022951152,0.1533374113052307,0.15326074259957811,18000.0,1.0,False,0,0,0
2025-07-17 09:00:00,1572,tou_full_flat_mild_mpc_tes,mpc,19.0,15.0,18000.0,259.8,259.8,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.00000000003,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.38218022951152,26.430655465720516,0.15326074259957811,0.15318411222827832,18000.0,1.0,False,0,0,0
2025-07-17 09:15:00,1573,tou_full_flat_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,259.8,259.8,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.00000000003,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.430655465720516,26.478930290066536,0.15318411222827832,0.1531075201721642,18000.0,1.0,False,0,0,0
2025-07-17 09:30:00,1574,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,259.8,259.8,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.00000000003,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.478930290066536,26.527150043113547,0.1531075201721642,0.1530309664120781,18000.0,1.0,False,0,0,0
2025-07-17 09:45:00,1575,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,259.8,259.8,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.00000000003,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.527150043113547,26.575458320907426,0.1530309664120781,0.15295445092887208,18000.0,1.0,False,0,0,0
2025-07-17 10:00:00,1576,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,537.12,537.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.00000000003,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.575458320907426,26.623996371215068,0.15295445092887208,0.15287797370340767,18000.0,1.0,False,0,0,0
2025-07-17 10:15:00,1577,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,537.12,537.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.623996371215068,26.672902499756525,0.15287797370340767,0.15280153471655597,18000.0,1.0,False,0,0,0
2025-07-17 10:30:00,1578,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,537.12,537.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.672902499756525,26.722311488973137,0.15280153471655597,0.1527251339491977,18000.0,1.0,False,0,0,0
2025-07-17 10:45:00,1579,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,537.12,537.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.722311488973137,26.772354031820935,0.1527251339491977,0.1526487713822231,18000.0,1.0,False,0,0,0
2025-07-17 11:00:00,1580,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,500.04,500.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.772354031820935,26.823156183014216,0.1526487713822231,0.152572446996532,18000.0,1.0,False,0,0,0
2025-07-17 11:15:00,1581,tou_full_flat_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,500.04,500.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.823156183014216,26.87483883006955,0.152572446996532,0.1524961607730341,18000.0,1.0,False,0,0,0
2025-07-17 11:30:00,1582,tou_full_flat_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,500.04,500.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87483883006955,26.927517186415578,0.15249616077303374,0.15241991269264724,18000.0,1.0,False,0,0,0
2025-07-17 11:45:00,1583,tou_full_flat_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,500.04,500.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.927517186415578,26.981300308739574,0.15241991269264724,0.15234370273630093,18000.0,1.0,False,0,0,0
2025-07-17 12:00:00,1584,tou_full_flat_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1297.98,1297.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21966.822130166405,33.177869833594016,0.0,0.007372859963020893,0.0,0.007372859963020893,0.007372859963020893,0.0,0.007372859963020893,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.981300308739574,26.87153947466162,0.15234370273630093,0.15270068640776027,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:15:00,1585,tou_full_flat_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1297.98,1297.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21963.882208432555,36.11779156744705,0.0,0.008026175903877122,0.0,0.008026175903877122,0.0006533159408562295,0.0,0.0006533159408562295,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87153947466162,26.764030027293778,0.15270068640776027,0.15309587389890916,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,tou_full_flat_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1297.98,1297.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21963.882208432555,36.11779156744705,0.0,0.008026175903877122,0.0,0.008026175903877122,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.764030027293778,26.658832543597963,0.15309587389890916,0.1534908637963125,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:45:00,1587,tou_full_flat_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1297.98,1297.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.008026175903877122,0.0,0.008026175903877122,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.658832543597963,26.555751115175813,0.1534908637963125,0.15341411836441435,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,tou_full_flat_mild_mpc_tes,mpc,22.0,18.0,18000.0,1343.64,1343.64,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19053.36,0.0,1053.36,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.555751115175813,26.49637501515295,0.15341411836441435,0.15333741130523215,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 13:15:00,1589,tou_full_flat_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1343.64,1343.64,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.49637501515295,26.398030662397822,0.15333741130523215,0.15326074259957956,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:30:00,1590,tou_full_flat_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1343.64,1343.64,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16490.21250402935,9.787495970648015,0.0,0.0021749991045884477,0.0,0.0021749991045884477,0.0021749991045884477,0.0,0.0021749991045884477,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19053.36,0.0,1053.36,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.398030662397822,26.343574580299293,0.15326074259957956,0.15331189342567433,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 13:45:00,1591,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1343.64,1343.64,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21250.229702983506,21242.40362267355,7.826080309953107,0.0,0.0017391289577673571,0.0,0.0017391289577673571,0.00043587014682109054,0.0,0.00043587014682109054,0.1,2,14000.0,22000.0,0.9659195319537958,7.093982435272337,2995.528942575922,2995.528942575922,19651.888942575923,0.0,1651.8889425759219,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.343574580299293,26.255850364161073,0.15331189342567433,0.15333741130523035,20995.528942575922,1.1664182745875513,False,0,0,1
2025-07-17 14:00:00,1592,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,532.74,532.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,21988.249129889755,11.750870110245435,0.0,0.00261130446894343,0.0,0.00261130446894343,0.000872175511176073,0.0,0.000872175511176073,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.255850364161073,26.165139194616284,0.15333741130523035,0.1534141567371282,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:15:00,1593,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,532.74,532.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.00261130446894343,0.0,0.00261130446894343,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.165139194616284,26.077000988278524,0.1534141567371282,0.15333744965875964,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:30:00,1594,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,532.74,532.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,21988.25059764566,11.749402354338647,0.0,0.0026109783009641437,0.0,0.0026109783009641437,0.0026109783009641437,0.0,0.0026109783009641437,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.077000988278524,25.99162571924969,0.15333744965875964,0.1534141759091119,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:45:00,1595,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,532.74,532.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0026109783009641437,0.0,0.0026109783009641437,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.99162571924969,25.908840468967394,0.1534141759091119,0.15333746882115737,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:00:00,1596,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,401.04,401.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.908840468967394,25.828728241329454,0.15333746882115737,0.1532608000867468,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:15:00,1597,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,401.04,401.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,21090.00000000003,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.828728241329454,25.751274000583493,0.1532608000867468,0.15318416968670345,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:30:00,1598,tou_full_flat_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,401.04,401.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.751274000583493,25.676453343317636,0.15318416968670345,0.1531075776018601,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:45:00,1599,tou_full_flat_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,401.04,401.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,21090.00000000003,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,25.676453343317636,25.60423259162952,0.1531075776018601,0.1530310238130592,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:00:00,1600,tou_full_flat_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,510.42,510.42,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.60423259162952,25.534568926073813,0.1530310238130592,0.15295450830115268,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:15:00,1601,tou_full_flat_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,510.42,510.42,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.534568926073813,25.46741055781863,0.15295450830115268,0.1528780310470021,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:30:00,1602,tou_full_flat_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,510.42,510.42,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.46741055781863,25.402696939273227,0.1528780310470021,0.1528015920314786,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:45:00,1603,tou_full_flat_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,510.42,510.42,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.402696939273223,25.340359012284704,0.1528015920314786,0.15272519123546288,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 17:00:00,1604,tou_full_flat_mild_mpc_tes,mpc,28.0,24.0,18000.0,224.82,224.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,16522.086750280014,16522.086750280014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7510039431945461,6.884825514862168,2399.7829305352816,2399.7829305352816,20174.962930535283,0.0,2174.9629305352814,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.340359012284704,25.321403842213503,0.15272519123546288,0.15264882863984516,20399.782930535283,1.133321273918627,False,0,0,1
2025-07-17 17:15:00,1605,tou_full_flat_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,224.82,224.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.321403842213503,25.428346440965463,0.15264882863984516,0.15257250422552526,18000.0,1.0,False,0,0,0
2025-07-17 17:30:00,1606,tou_full_flat_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,224.82,224.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.428346440965463,25.536482690464076,0.15257250422552526,0.1524962179734125,18000.0,1.0,False,0,0,0
2025-07-17 17:45:00,1607,tou_full_flat_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,224.82,224.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.536482690464076,25.645717896589844,0.1524962179734125,0.1524199698644258,18000.0,1.0,False,0,0,0
2025-07-17 18:00:00,1608,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,48.06,48.06,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.645717896589844,25.75595058728657,0.1524199698644258,0.15234375987949358,18000.0,1.0,False,0,0,0
2025-07-17 18:15:00,1609,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,48.06,48.06,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75595058728657,25.8670729587355,0.15234375987949358,0.15226758799955384,18000.0,1.0,False,0,0,0
2025-07-17 18:30:00,1610,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,48.06,48.06,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.8670729587355,25.978971348577442,0.15226758799955384,0.15219145420555408,18000.0,1.0,False,0,0,0
2025-07-17 18:45:00,1611,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,48.06,48.06,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.978971348577442,26.091526734156908,0.15219145420555408,0.1521153584784513,18000.0,1.0,False,0,0,0
2025-07-17 19:00:00,1612,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.091526734156908,26.204615253655,0.1521153584784513,0.1520393007992121,18000.0,1.0,False,0,0,0
2025-07-17 19:15:00,1613,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.204615253655,26.31810874787992,0.1520393007992121,0.1519632811488125,18000.0,1.0,False,0,0,0
2025-07-17 19:30:00,1614,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31810874787992,26.43187532039535,0.1519632811488125,0.1518872995082381,18000.0,1.0,False,0,0,0
2025-07-17 19:45:00,1615,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43187532039535,26.545779913588586,0.1518872995082381,0.151811355858484,18000.0,1.0,False,0,0,0
2025-07-17 20:00:00,1616,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000076,0.0,0,,0.0,0.0,,0.0,0.5,26.545779913588586,26.659684898211907,0.151811355858484,0.15173545018055476,18000.0,1.0,False,0,0,0
2025-07-17 20:15:00,1617,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659684898211907,26.77345067387307,0.15173545018055476,0.1516595824554645,18000.0,1.0,False,0,0,0
2025-07-17 20:30:00,1618,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000065,0.0,0,,0.0,0.0,,0.0,0.5,26.77345067387307,26.886936277903903,0.1516595824554645,0.15158375266423676,18000.0,1.0,False,0,0,0
2025-07-17 20:45:00,1619,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.886936277903903,26.999999999999996,0.15158375266423676,0.15150796078790466,18000.0,1.0,False,0,0,0
2025-07-17 21:00:00,1620,tou_full_flat_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16463.10526233273,36.89473766726968,0.0,0.008198830592726596,0.0,0.008198830592726596,0.008198830592726596,0.0,0.008198830592726596,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.989026710532503,0.15150796078790466,0.1519138881048334,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 21:15:00,1621,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16463.10526233273,36.89473766726968,0.0,0.008198830592726596,0.0,0.008198830592726596,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.989026710532503,26.978042884477567,0.1519138881048334,0.15231961245810366,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 21:30:00,1622,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,18066.067909121153,18029.173171453884,36.89473766726968,0.0,0.008198830592726596,0.0,0.008198830592726596,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8211849049600524,6.963688434245481,2594.3245565492653,2594.3245565492653,20594.324556549265,0.0,2594.3245565492653,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.978042884477567,26.955158858537843,0.15231961245810366,0.1527251339491973,20594.324556549265,1.1441291420305146,False,0,0,1
2025-07-17 21:45:00,1623,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16463.10526233273,36.89473766726968,0.0,0.008198830592726596,0.0,0.008198830592726596,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955158858537843,26.94378930370468,0.1527251339491973,0.15313045267954536,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:00:00,1624,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16463.10526233273,36.89473766726968,0.0,0.008198830592726596,0.0,0.008198830592726596,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94378930370468,26.9319821960411,0.15313045267954536,0.1535355687505283,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:15:00,1625,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16491.662809483292,8.33719051670749,0.0,0.0018527090037127757,0.0,0.0018527090037127757,0.00634612158901382,0.0,0.00634612158901382,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9319821960411,26.919386216987704,0.1535355687505283,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:30:00,1626,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0005457503005629827,0.0,0.0005457503005629827,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.919386216987704,26.906064713595637,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:45:00,1627,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906064713595637,26.891906664464624,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 23:00:00,1628,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.891906664464624,26.876787156710968,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 23:15:00,1629,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.00000000003,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.876787156710968,26.939292328369678,0.15356764762012112,0.15349086379631108,18874.0,1.0485555555555555,False,1,0,0
2025-07-17 23:30:00,1630,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,6021.26456765717,6021.26456765717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7526580709571463,6.868263370269451,876.6793355248035,876.6793355248035,18876.679335524805,0.0,876.6793355248035,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.939292328369678,27.0,0.15349086379631108,0.15341411836441293,18876.679335524805,1.0487044075291558,False,1,0,0
2025-07-17 23:45:00,1631,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16494.12456567982,5.875434320178855,0.0,0.0013056520711508567,0.0,0.0013056520711508567,0.0013056520711508567,0.0,0.0013056520711508567,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98041865925982,0.15341411836441293,0.15341411836441085,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 00:00:00,1632,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16044.124565679822,455.87543432017884,0.0,0.10130565207115086,0.0,0.10130565207115086,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98041865925982,26.96281272392393,0.15341411836441085,0.15928911836440876,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 00:15:00,1633,tou_full_flat_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,22000.0,21994.12456567982,5.87543432017992,0.0,0.0013056520711510933,0.0,0.0013056520711510933,0.09999999999999977,0.0,0.09999999999999977,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96281272392393,26.899068889368888,0.15928911836440876,0.15928618086440668,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 00:30:00,1634,tou_full_flat_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0013056520711510933,0.0,0.0013056520711510933,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20492.72826682948,0.0,0,,0.0,0.0,,0.0,0.5,26.899068889368888,26.875182325095228,0.15928618086440668,0.15920653777397448,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 00:45:00,1635,tou_full_flat_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,21905.456629333814,21905.456629333814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9957025740606279,7.116580142100109,3078.0875352960607,3078.0875352960607,21078.08753529606,0.0,3078.0875352960607,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.875182325095228,26.809093995160975,0.15920653777397448,0.1591269345050875,21078.08753529606,1.1710048630720034,False,0,0,1
2025-07-18 01:00:00,1636,tou_full_flat_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.00000000036,16500.00000000036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000163,6.88360450563206,2397.0000000000455,2397.0000000000455,20397.000000000044,0.0,2397.0000000000455,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.809093995160975,26.78204284143819,0.1591269345050875,0.15904737103783495,20397.000000000044,1.133166666666669,False,0,0,1
2025-07-18 01:15:00,1637,tou_full_flat_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,20586.63753775983,20586.63753775983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9357562517163559,7.069790202204253,2911.916329757739,2911.916329757739,20911.91632975774,0.0,2911.916329757739,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78204284143819,26.722546312216796,0.15904737103783495,0.15896784735231603,20911.91632975774,1.1617731294309857,False,0,0,1
2025-07-18 01:30:00,1638,tou_full_flat_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.722546312216796,26.815772555052895,0.15896784735231603,0.15888836342863988,18000.0,1.0,False,0,0,0
2025-07-18 01:45:00,1639,tou_full_flat_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.815772555052895,26.906407416384706,0.15888836342863988,0.15880891924692556,18000.0,1.0,False,0,0,0
2025-07-18 02:00:00,1640,tou_full_flat_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.906407416384706,26.994419017439753,0.15880891924692556,0.1587295147873021,18000.0,1.0,False,0,0,0
2025-07-18 02:15:00,1641,tou_full_flat_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,17041.990667997685,17041.990667997685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7746359394544402,6.912770899454074,2465.2908241677083,2465.2908241677083,20465.290824167707,0.0,2465.2908241677083,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.994419017439753,26.951969778824715,0.1587295147873021,0.15865015002990845,20465.290824167707,1.1369606013426503,False,0,0,1
2025-07-18 02:30:00,1642,tou_full_flat_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.951969778824715,26.91164520780625,0.15865015002990845,0.1585708249548935,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 02:45:00,1643,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21095.95196926838,21095.95196926838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9589069076940172,7.088479292280571,2976.0899481278157,2976.0899481278157,20976.089948127817,0.0,2976.0899481278157,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.91164520780625,26.834879919354343,0.1585708249548935,0.15849153954241607,20976.089948127817,1.1653383304515454,False,0,0,1
2025-07-18 03:00:00,1644,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,18682.654574310596,18682.654574310596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8492115715595726,6.991973561363133,2672.014476363135,2672.014476363135,20672.014476363136,0.0,2672.014476363135,0.0,21090.00000000003,21090.000000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.834879919354343,26.774438810500644,0.15849153954241607,0.15841229377264487,20672.014476363136,1.1484452486868408,False,0,0,1
2025-07-18 03:15:00,1645,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.774438810500644,26.852250236580062,0.15841229377264487,0.15833308762575857,18000.0,1.0,False,0,0,0
2025-07-18 03:30:00,1646,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.852250236580062,26.927426070011872,0.15833308762575857,0.1582539210819457,18000.0,1.0,False,0,0,0
2025-07-18 03:45:00,1647,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352403,873.9999999999999,873.9999999999999,18874.0,0.0,873.9999999999999,0.0,21090.00000000003,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.927426070011872,26.95500000000001,0.1582539210819457,0.15817479412140473,18874.0,1.0485555555555555,False,1,0,0
2025-07-18 04:00:00,1648,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,6000.000000000055,6000.000000000055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000068,6.864988558352406,874.0000000000075,874.0000000000075,18874.000000000007,0.0,874.0000000000075,0.0,21090.00000000003,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.95500000000001,26.980267982227797,0.15817479412140473,0.15809570672434403,18874.000000000007,1.048555555555556,False,1,0,0
2025-07-18 04:15:00,1649,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,18320.05648473401,18320.05648473401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327298402151823,6.975542523098612,2626.327117076485,2626.327117076485,20626.327117076486,0.0,2626.327117076485,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.980267982227797,26.910879969238277,0.15809570672434403,0.15801665887098187,20626.327117076486,1.1459070620598049,False,0,0,1
2025-07-18 04:30:00,1650,tou_full_flat_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.910879969238277,26.85346570356899,0.15801665887098187,0.1579376505415464,20397.0,1.1331666666666667,False,0,0,1
