timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-19 02:45:00,1739,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,17787.84674814737,17770.896427348365,16.95032079900673,0.0,0.0037667379553348286,0.0,0.0037667379553348286,0.0037667379553348286,0.0,0.0037667379553348286,0.1,2,14000.0,22000.0,0.8085384885521533,6.950363131389156,2559.2686902665687,2559.2686902665687,20559.26869026657,0.0,2559.2686902665687,0.0,21090.00000000003,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.918155258987422,26.866291268062024,0.15297991784920104,0.15312472374515237,20559.26869026657,1.1421815939036983,False,0,0,1
2025-07-19 03:00:00,1740,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,18756.66242693834,18756.66242693834,0.0,0.0,0.0,0.0,0.0,0.0037667379553348286,0.0,0.0037667379553348286,0.1,2,14000.0,22000.0,0.8525755648608336,6.995258402084679,2681.339465794231,2681.339465794231,20681.33946579423,0.0,2681.339465794231,0.0,21090.00000000003,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.866291268062024,26.80511841147714,0.15312472374515237,0.1530481613832798,20681.33946579423,1.148963303655235,False,0,0,1
2025-07-19 03:15:00,1741,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,20558.814689898078,20513.162835789204,45.65185410887465,0.0,0.01014485646863881,0.0,0.01014485646863881,0.01014485646863881,0.0,0.01014485646863881,0.1,2,14000.0,22000.0,0.934491576813549,7.068745496219468,2908.410650927158,2908.410650927158,20908.41065092716,0.0,2908.410650927158,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80511841147714,26.728908543532643,0.1530481613832798,0.1535676476201207,20908.41065092716,1.1615783694959532,False,0,0,1
2025-07-19 03:30:00,1742,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16728.801620016475,16722.920305852298,5.881314164173362,0.0,0.001306958703149636,0.0,0.001306958703149636,0.008837897765489175,0.0,0.008837897765489175,0.1,2,14000.0,22000.0,0.7604000736371125,6.896117406292924,2425.8290041220757,2425.8290041220757,20425.829004122075,0.0,2425.8290041220757,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.728908543532643,26.679356271693955,0.1535676476201207,0.1535676476201207,20425.829004122075,1.134768278006782,False,0,0,1
2025-07-19 03:45:00,1743,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.00000000132,0.0,0.0,0.0,0.0,0.0,0.001306958703149636,0.0,0.001306958703149636,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.679356271693955,26.588325594297622,0.1535676476201207,0.15349086379629343,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 04:00:00,1744,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.588325594297622,26.66065612005749,0.15349086379631066,0.15341411836441252,18000.0,1.0,False,0,0,0
2025-07-19 04:15:00,1745,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.66065612005749,26.730466347428184,0.15341411836441252,0.15333741130523032,18000.0,1.0,False,0,0,0
2025-07-19 04:30:00,1746,tou_full_flat_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20972.340000000488,0.0,0,,0.0,0.0,,0.0,0.5,26.730466347428184,26.79781690838158,0.15333741130523032,0.15326074259957773,18000.0,1.0,False,0,0,0
2025-07-19 04:45:00,1747,tou_full_flat_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.79781690838158,26.862776944977043,0.15326074259957773,0.15318411222827794,18000.0,1.0,False,0,0,0
2025-07-19 05:00:00,1748,tou_full_flat_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20972.340000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.862776944977043,26.925423824661546,0.15318411222827794,0.1531075201721638,18000.0,1.0,False,0,0,0
2025-07-19 05:15:00,1749,tou_full_flat_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.925423824661546,26.985842820283413,0.1531075201721638,0.15303096641207772,18000.0,1.0,False,0,0,0
2025-07-19 05:30:00,1750,tou_full_flat_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16484.351743613446,15.648256386554023,0.0,0.003477390308123116,0.0,0.003477390308123116,0.003477390308123116,0.0,0.003477390308123116,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20972.340000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.985842820283413,26.920494118113176,0.15303096641207772,0.15315874760947393,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 05:45:00,1751,tou_full_flat_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16484.351743613446,15.64825638655402,0.0,0.003477390308123116,0.0,0.003477390308123116,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.920494118113176,26.85380577936206,0.15315874760947393,0.15328646491627143,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 06:00:00,1752,tou_full_flat_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,117.66,117.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,16500.0,16484.351743613446,15.64825638655402,0.0,0.003477390308123116,0.0,0.003477390308123116,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20279.34,0.0,2279.34,0.0,21090.00000000003,20608.2,0.0,0,,0.0,0.0,,0.0,0.5,26.85380577936206,26.785880629911,0.15328646491627143,0.15341411836441554,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 06:15:00,1753,tou_full_flat_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,117.66,117.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16484.351743613446,15.64825638655402,0.0,0.003477390308123116,0.0,0.003477390308123116,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20279.34,0.0,2279.34,0.0,21090.00000000003,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.785880629911,26.716827819788232,0.15341411836441554,0.15354170798583558,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 06:30:00,1754,tou_full_flat_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,117.66,117.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,21234.94142874001,21227.074242403785,7.867186336223825,0.0,0.001748263630271961,0.0,0.001748263630271961,0.0017291266778511549,0.0,0.0017291266778511549,0.1,2,14000.0,22000.0,0.9652246103972733,7.093440287204631,2993.6026200212414,2993.6026200212414,20875.94262002124,0.0,2875.9426200212415,0.0,21090.00000000003,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.716827819788232,26.611191931249063,0.15354170798583558,0.15356764762012115,20993.60262002124,1.1663112566678466,False,0,0,1
2025-07-19 06:45:00,1755,tou_full_flat_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,117.66,117.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0004413049271221681,0.0,0.0004413049271221681,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20279.34,0.0,2279.34,0.0,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.611191931249063,26.540360987076806,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 07:00:00,1756,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,481.8,481.8,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19915.2,0.0,1915.2,0.0,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.540360987076806,26.468762209003007,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 07:15:00,1757,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,481.8,481.8,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19915.2,0.0,1915.2,0.0,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.468762209003007,26.396525076406867,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 07:30:00,1758,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,481.8,481.8,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,17246.877552483005,17240.996238318832,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7839489796583184,6.923380054879214,2491.1065716128587,2491.1065716128587,20009.30657161286,0.0,2009.3065716128588,0.0,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.396525076406867,26.31818121684243,0.15356764762012115,0.15356764762012115,20491.106571612858,1.1383948095340477,False,0,0,1
2025-07-19 07:45:00,1759,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,481.8,481.8,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.00000000115,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.31818121684243,26.203807555627222,0.15356764762012115,0.15349086379629615,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 08:00:00,1760,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,595.08,595.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.203807555627222,26.254436141489563,0.1534908637963111,0.15341411836441296,18000.0,1.0,False,0,0,0
2025-07-19 08:15:00,1761,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,595.08,595.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.254436141489563,26.304278434980077,0.15341411836441296,0.15333741130523076,18000.0,1.0,False,0,0,0
2025-07-19 08:30:00,1762,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,595.08,595.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.304278434980077,26.353480604711947,0.15333741130523076,0.15326074259957817,18000.0,1.0,False,0,0,0
2025-07-19 08:45:00,1763,tou_full_flat_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,595.08,595.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.353480604711947,26.40218953765114,0.15326074259957817,0.15318411222827838,18000.0,1.0,False,0,0,0
2025-07-19 09:00:00,1764,tou_full_flat_mild_mpc_tes,mpc,19.0,15.0,18000.0,618.78,618.78,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.40218953765114,26.45055222150185,0.15318411222827838,0.15310752017216425,18000.0,1.0,False,0,0,0
2025-07-19 09:15:00,1765,tou_full_flat_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,618.78,618.78,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.45055222150185,26.4987151265966,0.15310752017216425,0.15303096641207817,18000.0,1.0,False,0,0,0
2025-07-19 09:30:00,1766,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,618.78,618.78,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.4987151265966,26.54682358993813,0.15303096641207817,0.15295445092887214,18000.0,1.0,False,0,0,0
2025-07-19 09:45:00,1767,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,618.78,618.78,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.54682358993813,26.59502120403112,0.15295445092887214,0.15287797370340772,18000.0,1.0,False,0,0,0
2025-07-19 10:00:00,1768,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,501.12,501.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.59502120403112,26.64344921312119,0.15287797370340772,0.15280153471655603,18000.0,1.0,False,0,0,0
2025-07-19 10:15:00,1769,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,501.12,501.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64344921312119,26.692245919426924,0.15280153471655603,0.15272513394919776,18000.0,1.0,False,0,0,0
2025-07-19 10:30:00,1770,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,501.12,501.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692245919426924,26.74154610190789,0.15272513394919776,0.15264877138222316,18000.0,1.0,False,0,0,0
2025-07-19 10:45:00,1771,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,501.12,501.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.74154610190789,26.79148045005793,0.15264877138222316,0.15257244699653205,18000.0,1.0,False,0,0,0
2025-07-19 11:00:00,1772,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,471.9,471.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79148045005793,26.842175015148626,0.15257244699653205,0.1524961607730338,18000.0,1.0,False,0,0,0
2025-07-19 11:15:00,1773,tou_full_flat_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,471.9,471.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.842175015148626,26.893750681273204,0.1524961607730338,0.1524199126926473,18000.0,1.0,False,0,0,0
2025-07-19 11:30:00,1774,tou_full_flat_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,471.9,471.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,16499.999999999447,16486.365860754333,13.634139245114014,0.0,0.0030298087211364476,0.0,0.0030298087211364476,0.0030298087211364476,0.0,0.0030298087211364476,0.1,2,14000.0,22000.0,0.7499999999999749,6.883604505632009,2396.9999999999304,2396.9999999999304,19925.09999999993,0.0,1925.0999999999303,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.893750681273204,26.822674914500553,0.1524199126926473,0.15252170399866777,20396.99999999993,1.1331666666666629,False,0,0,1
2025-07-19 11:45:00,1775,tou_full_flat_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,471.9,471.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,21536.365860754886,463.634139245114,0.0,0.10302980872113644,0.0,0.10302980872113644,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20618.1,0.0,2618.1,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.822674914500553,26.71552503064841,0.15252170399866777,0.1584984444090352,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:00:00,1776,tou_full_flat_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,574.86,574.86,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.000000000004,21986.365860754886,13.634139245117694,0.0,0.0030298087211372655,0.0,0.0030298087211372655,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,20515.14,0.0,2515.1400000000003,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.71552503064841,26.607112604530304,0.1584984444090352,0.1585971964491975,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:15:00,1777,tou_full_flat_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,574.86,574.86,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0030298087211372655,0.0,0.0030298087211372655,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.00000000003,21090.00000006634,0.0,0,,0.0,0.0,,0.0,0.5,26.607112604530304,26.500819674870193,0.1585971964491975,0.15851789785097292,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:30:00,1778,tou_full_flat_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,574.86,574.86,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.500819674870193,26.396831865970007,0.15851789785097292,0.15843863890204746,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:45:00,1779,tou_full_flat_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,574.86,574.86,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.396831865970007,26.295224191359516,0.15843863890204746,0.15835941958259644,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:00:00,1780,tou_full_flat_mild_mpc_tes,mpc,22.0,18.0,18000.0,323.88,323.88,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.000000000662,16500.000000000662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000301,6.883604505632078,2397.000000000083,2397.000000000083,20073.120000000083,0.0,2073.120000000083,0.0,21090.00000000003,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.295224191359516,26.237313555283116,0.15835941958259644,0.15828023987280515,20397.000000000084,1.1331666666666713,False,0,0,1
2025-07-19 13:15:00,1781,tou_full_flat_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,323.88,323.88,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16930.13836938872,16930.13836938872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7695517440631235,6.90688482731107,2451.1974345429785,2451.1974345429785,20127.317434542976,0.0,2127.3174345429784,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.237313555283116,26.17845038546934,0.15828023987280515,0.15820109975286875,20451.197434542977,1.1361776352523876,False,0,0,1
2025-07-19 13:30:00,1782,tou_full_flat_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,323.88,323.88,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21856.697069108966,21856.697069108966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9934862304140439,7.114940335375048,3071.94383070773,3071.94383070773,20748.063830707728,0.0,2748.0638307077297,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.17845038546934,26.084980808190437,0.15820109975286875,0.15812199920299233,21071.94383070773,1.1706635461504293,False,0,0,1
2025-07-19 13:45:00,1783,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,323.88,323.88,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.000000000004,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,20766.12,0.0,2766.1200000000003,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.084980808190437,25.993029209190382,0.15812199920299233,0.15804293820339085,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:00:00,1784,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1244.52,1244.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.993029209190382,25.90370827711648,0.15804293820339085,0.15796391673428917,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:15:00,1785,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1244.52,1244.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.90370827711648,25.817040619689656,0.15796391673428917,0.15788493477592203,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:30:00,1786,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1244.52,1244.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.817040619689656,25.73303950721648,0.15788493477592203,0.15780599230853407,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:45:00,1787,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1244.52,1244.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73303950721648,25.65170880437687,0.15780599230853407,0.1577270893123798,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:00:00,1788,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,684.78,684.78,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.00000000003,21090.000000000196,0.0,0,,0.0,0.0,,0.0,0.5,25.65170880437687,25.573042942352252,0.1577270893123798,0.1576482257677236,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:15:00,1789,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,684.78,684.78,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.573042942352252,25.49702693141304,0.1576482257677236,0.15756940165483976,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:30:00,1790,tou_full_flat_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,684.78,684.78,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.00000000003,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.49702693141304,25.423636413911268,0.15756940165483976,0.15749061695401234,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:45:00,1791,tou_full_flat_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,684.78,684.78,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21934.49316271379,21934.49316271379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9970224164869904,7.117553548189511,3081.7461385019374,3081.7461385019374,20396.96613850194,0.0,2396.966138501937,0.0,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.423636413911268,25.353329058730708,0.15749061695401234,0.15741187164553536,21081.746138501938,1.1712081188056631,False,0,0,1
2025-07-19 16:00:00,1792,tou_full_flat_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,240.9,240.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21998.35676996905,21998.35676996905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999925307725866,7.119686368789003,3089.7929530161005,3089.7929530161005,20848.8929530161,0.0,2848.8929530161004,0.0,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.353329058730708,25.28508904977279,0.15741187164553536,0.1573331657097126,21089.792953016102,1.17165516405645,False,0,0,1
2025-07-19 16:15:00,1793,tou_full_flat_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,240.9,240.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.28508904977279,25.2193340058218,0.1573331657097126,0.15725449912685774,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:30:00,1794,tou_full_flat_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,240.9,240.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.2193340058218,25.156015817881375,0.15725449912685774,0.15717587187729432,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:45:00,1795,tou_full_flat_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,240.9,240.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.00000000003,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.15601581788137,25.09506547220068,0.15717587187729432,0.15709728394135566,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 17:00:00,1796,tou_full_flat_mild_mpc_tes,mpc,28.0,24.0,18000.0,66.0,66.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.09506547220068,25.20140572891955,0.15709728394135566,0.15701873529938498,18000.0,1.0,False,0,0,0
2025-07-19 17:15:00,1797,tou_full_flat_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,66.0,66.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.20140572891955,25.309023317058788,0.15701873529938498,0.1569402259317353,18000.0,1.0,False,0,0,0
2025-07-19 17:30:00,1798,tou_full_flat_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,66.0,66.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.309023317058788,25.417830759129377,0.1569402259317353,0.15686175581876943,18000.0,1.0,False,0,0,0
2025-07-19 17:45:00,1799,tou_full_flat_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,66.0,66.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.417830759129377,25.527733382368904,0.15686175581876943,0.15678332494086006,18000.0,1.0,False,0,0,0
2025-07-19 18:00:00,1800,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,5.58,5.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.527733382368904,25.638629735958126,0.15678332494086006,0.15670493327838964,18000.0,1.0,False,0,0,0
2025-07-19 18:15:00,1801,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,5.58,5.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.638629735958126,25.75041203719578,0.15670493327838964,0.15662658081175046,18000.0,1.0,False,0,0,0
2025-07-19 18:30:00,1802,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,5.58,5.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75041203719578,25.862966644721386,0.15662658081175046,0.1565482675213446,18000.0,1.0,False,0,0,0
2025-07-19 18:45:00,1803,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,5.58,5.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.862966644721386,25.97617455676004,0.1565482675213446,0.15646999338758394,18000.0,1.0,False,0,0,0
2025-07-19 19:00:00,1804,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.97617455676004,26.08991193225599,0.15646999338758394,0.15639175839089015,18000.0,1.0,False,0,0,0
2025-07-19 19:15:00,1805,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.08991193225599,26.20405063266378,0.15639175839089015,0.1563135625116947,18000.0,1.0,False,0,0,0
2025-07-19 19:30:00,1806,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20405063266378,26.3184587820773,0.1563135625116947,0.15623540573043887,18000.0,1.0,False,0,0,0
2025-07-19 19:45:00,1807,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.3184587820773,26.433001343298574,0.15623540573043887,0.15615728802757367,18000.0,1.0,False,0,0,0
2025-07-19 20:00:00,1808,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.433001343298574,26.547540707379774,0.15615728802757367,0.1560792093835599,18000.0,1.0,False,0,0,0
2025-07-19 20:15:00,1809,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.547540707379774,26.66193729411437,0.1560792093835599,0.15600116977886813,18000.0,1.0,False,0,0,0
2025-07-19 20:30:00,1810,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66193729411437,26.776050160906344,0.15600116977886813,0.1559231691939787,18000.0,1.0,False,0,0,0
2025-07-19 20:45:00,1811,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,191.06024444528165,0.0,0.04245783209895148,-0.04245783209895148,0.0,0.04245783209895148,0.04245783209895148,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.776050160906344,26.88830466557721,0.1559231691939787,0.15296084401570295,18000.0,1.0,False,0,0,0
2025-07-19 21:00:00,1812,tou_full_flat_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,191.06024444492203,0.0,0.042457832098871565,-0.042457832098871565,0.0,7.991524109129955e-14,7.991524109129955e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88830466557721,27.0,0.15296084401570295,0.15000000000002178,18000.0,1.0,False,0,0,0
2025-07-19 21:15:00,1813,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16420.738387148536,79.2616128514642,0.0,0.017613691744769823,0.0,0.017613691744769823,0.017613691744769823,0.042457832098871565,0.06007152384364139,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98927220075569,0.15000000000002178,0.150959804390027,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 21:30:00,1814,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,19659.30971585095,19580.048102999488,79.26161285146419,0.0,0.01761369174476982,0.0,0.01761369174476982,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.8936049870841342,7.033558531622748,2795.07302419722,2795.07302419722,20795.07302419722,0.0,2795.07302419722,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98927220075569,26.954693447925308,0.150959804390027,0.15191912887783723,20795.07302419722,1.1552818346776232,False,0,0,1
2025-07-19 21:45:00,1815,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16420.738387148536,79.26161285146418,0.0,0.017613691744769816,0.0,0.017613691744769816,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.954693447925308,26.943644262590723,0.15191912887783723,0.15287797370340356,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 22:00:00,1816,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16441.319011641503,58.68098835849899,0.0,0.013040219635221999,0.0,0.013040219635221999,0.004573472109547817,0.0,0.004573472109547817,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.943644262590723,26.932001367663595,0.15287797370340356,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 22:15:00,1817,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.011733260932072206,0.0,0.011733260932072206,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932001367663595,26.91938686169718,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 22:30:00,1818,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91938686169718,26.90606535467862,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 22:45:00,1819,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90606535467862,26.891907301941515,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 23:00:00,1820,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20652.1733276619,0.0,0,,0.0,0.0,,0.0,0.5,26.891907301941515,26.87678779060205,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 23:15:00,1821,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,20528.321501673316,20522.440187509143,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9331055228033325,7.067597626489036,2904.568509210838,2904.568509210838,20904.56850921084,0.0,2904.568509210838,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87678779060205,26.83037465728881,0.15356764762012112,0.15356764762012112,20904.56850921084,1.16136491717838,False,0,0,1
2025-07-19 23:30:00,1822,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,5999.999999999948,5994.118685835774,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999936,6.864988558352394,873.9999999999935,873.9999999999935,18873.999999999993,0.0,873.9999999999935,0.0,21090.00000000003,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,26.83037465728881,26.891898584932623,0.15356764762012112,0.15356764762012112,18873.999999999993,1.0485555555555552,False,1,0,0
2025-07-19 23:45:00,1823,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.891898584932623,26.996631248894793,0.15356764762012112,0.15349086379631108,18000.0,1.0,False,0,0,0
2025-07-20 00:00:00,1824,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19291.79643034606,19291.79643034606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8768998377430027,7.018347131896726,2748.7663502236037,2748.7663502236037,20748.766350223603,0.0,2748.7663502236037,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.996631248894793,26.95457657875721,0.15349086379631108,0.15341411836441293,20748.766350223603,1.152709241679089,False,0,0,1
