timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-26 06:45:00,2427,tou_full_flat_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,212.88,212.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21996.06249429,3.9375057100041886,0.0,0.0008750012688898197,0.0,0.0008750012688898197,0.002168475739423396,0.0,0.002168475739423396,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.00000000003,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.70336563830987,26.59075163847199,0.15351621557946885,0.1534908637962264,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:00:00,2428,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,586.74,586.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,17996.842919674655,17992.90541396465,3.9375057100041886,0.0,0.0008750012688898197,0.0,0.0008750012688898197,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8180383145306661,6.9604066955208985,2585.6022078790065,2585.6022078790065,19998.862207879003,0.0,1998.8622078790065,0.0,21090.00000000003,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,26.59075163847199,26.507628512523123,0.1534908637962264,0.15346552468887556,20585.602207879005,1.143644567104389,False,0,0,1
2025-07-26 07:15:00,2429,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,586.74,586.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16874.988510880587,16870.424266178336,4.564244702249824,0.0,0.0010142766004999609,0.0,0.0010142766004999609,0.00013927533161014116,0.0,0.00013927533161014116,0.1,2,14000.0,22000.0,0.767044932312754,6.903957657870605,2444.248552370954,2444.248552370954,19857.508552370953,0.0,1857.5085523709538,0.0,21090.00000000003,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,26.507628512523123,26.432350465117114,0.15346552468887556,0.1534483806768105,20444.248552370955,1.1357915862428307,False,0,0,1
2025-07-26 07:30:00,2430,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,586.74,586.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21995.43575529765,4.5642447023475485,0.0,0.0010142766005216775,0.0,0.0010142766005216775,2.1716569514884654e-14,0.0,2.1716569514884654e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.00000000003,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,26.432350465117114,26.31814679136384,0.1534483806768105,0.15343124523675275,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:45:00,2431,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,586.74,586.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21995.43575529847,4.564244701530697,0.0,0.001014276600340155,0.0,0.001014276600340155,1.8152254872838558e-13,0.0,1.8152254872838558e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.00000000003,20600.94,0.0,0,,0.0,0.0,,0.0,0.5,26.31814679136384,26.203807555627222,0.15343124523675275,0.15341411836440436,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:00:00,2432,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1115.94,1115.94,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.001014276600340155,0.0,0.001014276600340155,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.00000000003,20600.94,0.0,0,,0.0,0.0,,0.0,0.5,26.203807555627222,26.254436141489563,0.15341411836440436,0.15333741130522216,18000.0,1.0,False,0,0,0
2025-07-26 08:15:00,2433,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1115.94,1115.94,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.00000000003,20600.94,0.0,0,,0.0,0.0,,0.0,0.5,26.254436141489563,26.304278434980077,0.15333741130522216,0.15326074259956957,18000.0,1.0,False,0,0,0
2025-07-26 08:30:00,2434,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1115.94,1115.94,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.00000000003,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,26.304278434980077,26.353480604711947,0.15326074259956957,0.1531841122282698,18000.0,1.0,False,0,0,0
2025-07-26 08:45:00,2435,tou_full_flat_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1115.94,1115.94,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.00000000003,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.353480604711947,26.40218953765114,0.1531841122282698,0.15310752017215568,18000.0,1.0,False,0,0,0
2025-07-26 09:00:00,2436,tou_full_flat_mild_mpc_tes,mpc,19.0,15.0,18000.0,1768.26,1768.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.00000000003,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.40218953765114,26.45055222150185,0.15310752017215568,0.15303096641206962,18000.0,1.0,False,0,0,0
2025-07-26 09:15:00,2437,tou_full_flat_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1768.26,1768.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.00000000003,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,26.45055222150185,26.4987151265966,0.15303096641206962,0.1529544509288636,18000.0,1.0,False,0,0,0
2025-07-26 09:30:00,2438,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1768.26,1768.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.00000000003,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.4987151265966,26.54682358993813,0.1529544509288636,0.15287797370339917,18000.0,1.0,False,0,0,0
2025-07-26 09:45:00,2439,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1768.26,1768.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.00000000003,20811.600000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.54682358993813,26.59502120403112,0.15287797370339917,0.15280153471654748,18000.0,1.0,False,0,0,0
2025-07-26 10:00:00,2440,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1449.36,1449.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.00000000003,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.59502120403112,26.64344921312119,0.15280153471654748,0.1527251339491892,18000.0,1.0,False,0,0,0
2025-07-26 10:15:00,2441,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1449.36,1449.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.00000000003,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.64344921312119,26.692245919426924,0.1527251339491892,0.15264877138221464,18000.0,1.0,False,0,0,0
2025-07-26 10:30:00,2442,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1449.36,1449.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692245919426924,26.74154610190789,0.15264877138221464,0.15257244699652353,18000.0,1.0,False,0,0,0
2025-07-26 10:45:00,2443,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1449.36,1449.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.74154610190789,26.79148045005793,0.15257244699652353,0.15249616077302527,18000.0,1.0,False,0,0,0
2025-07-26 11:00:00,2444,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1175.58,1175.58,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16824.42,0.0,0.0,1175.58,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79148045005793,26.842175015148626,0.15249616077302527,0.15241991269263877,18000.0,1.0,False,0,0,0
2025-07-26 11:15:00,2445,tou_full_flat_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1175.58,1175.58,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16824.42,0.0,0.0,1175.58,21090.00000000003,21090.00000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.842175015148626,26.893750681273204,0.15241991269263877,0.15234370273629247,18000.0,1.0,False,0,0,0
2025-07-26 11:30:00,2446,tou_full_flat_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1175.58,1175.58,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,16499.999999998592,16484.422020095517,15.57797990307437,0.0,0.0034617733117943044,0.0,0.0034617733117943044,0.0034617733117943044,0.0,0.0034617733117943044,0.1,2,14000.0,22000.0,0.749999999999936,6.883604505631962,2396.9999999998226,2396.9999999998226,19221.419999999824,0.0,1221.4199999998227,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.893750681273204,26.822689493305493,0.15234370273629247,0.15247091006699226,20396.99999999982,1.1331666666666567,False,0,0,1
2025-07-26 11:45:00,2447,tou_full_flat_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1175.58,1175.58,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,21534.422020096925,465.5779799030744,0.0,0.1034617733117943,0.0,0.1034617733117943,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.822689493305493,26.715554106252505,0.15247091006699226,0.15847305379402668,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:00:00,2448,tou_full_flat_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,489.06,489.06,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,21999.999999999985,21984.422020096925,15.577979903060623,0.0,0.0034617733117912495,0.0,0.0034617733117912495,0.10000000000000306,0.0,0.10000000000000306,0.1,2,14000.0,22000.0,0.9999999999999993,7.119741100323624,3089.999999999998,3089.999999999998,20600.94,0.0,2600.9399999999982,0.0,21090.00000000003,21090.000000000065,0.0,0,,0.0,0.0,,0.0,0.5,26.715554106252505,26.607156095389062,0.15847305379402668,0.1585971964491974,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:15:00,2449,tou_full_flat_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,489.06,489.06,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0034617733117912495,0.0,0.0034617733117912495,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.00000000003,21090.00000006634,0.0,0,,0.0,0.0,,0.0,0.5,26.607156095389062,26.50086292109287,0.1585971964491974,0.1585178978509728,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:30:00,2450,tou_full_flat_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,489.06,489.06,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.50086292109287,26.39687486893268,0.1585178978509728,0.15843863890204735,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:45:00,2451,tou_full_flat_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,489.06,489.06,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39687486893268,26.295266952430524,0.15843863890204735,0.15835941958259633,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:00:00,2452,tou_full_flat_mild_mpc_tes,mpc,22.0,18.0,18000.0,278.4,278.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0000000005,16500.0000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000226,6.883604505632068,2397.0000000000628,2397.0000000000628,20118.60000000006,0.0,2118.6000000000627,0.0,21090.00000000003,21090.000000000375,0.0,0,,0.0,0.0,,0.0,0.5,26.295266952430524,26.237356075823097,0.15835941958259633,0.15828023987280504,20397.000000000062,1.1331666666666702,False,0,0,1
2025-07-26 13:15:00,2453,tou_full_flat_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,278.4,278.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,17298.508214597277,17298.508214597277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862958279362399,6.926018922040221,2497.612035039257,2497.612035039257,20219.212035039254,0.0,2219.212035039257,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.237356075823097,26.175729892992223,0.15828023987280504,0.15820109975286864,20497.612035039256,1.1387562241688476,False,0,0,1
2025-07-26 13:30:00,2454,tou_full_flat_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,278.4,278.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21525.5708804043,21525.5708804043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9784350400183772,7.103628503471105,3030.221930930943,3030.221930930943,20751.821930930942,0.0,2751.821930930943,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.175729892992223,26.08475906489879,0.15820109975286864,0.15812199920299222,21030.221930930944,1.1683456628294968,False,0,0,1
2025-07-26 13:45:00,2455,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,278.4,278.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21999.99999999999,21999.99999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999996,7.119741100323624,3089.9999999999986,3089.9999999999986,20811.6,0.0,2811.5999999999985,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.08475906489879,25.992808713204752,0.15812199920299222,0.15804293820339074,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:00:00,2456,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,421.26,421.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.00000000003,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,25.992808713204752,25.903489021420768,0.15804293820339074,0.15796391673428906,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:15:00,2457,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,421.26,421.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.903489021420768,25.816822597307233,0.15796391673428906,0.15788493477592191,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:30:00,2458,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,421.26,421.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.816822597307233,25.732822711209955,0.15788493477592191,0.15780599230853395,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:45:00,2459,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,421.26,421.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.732822711209955,25.651493227847883,0.15780599230853395,0.1577270893123797,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:00:00,2460,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,532.44,532.44,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.999999999887,21999.999999999887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999949,7.119741100323624,3089.999999999984,3089.999999999984,20557.559999999987,0.0,2557.559999999984,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.651493227847883,25.57282857844124,0.1577270893123797,0.1576482257677235,21089.999999999985,1.171666666666666,False,0,0,1
2025-07-26 15:15:00,2461,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,532.44,532.44,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.57282857844124,25.496813773299024,0.1576482257677235,0.15756940165483965,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:30:00,2462,tou_full_flat_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,532.44,532.44,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.496813773299024,25.423424454811645,0.15756940165483965,0.15749061695401223,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:45:00,2463,tou_full_flat_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,532.44,532.44,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21906.39091875545,21906.39091875545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9957450417616113,7.116611498775493,3078.2052557631864,3078.2052557631864,20545.765255763188,0.0,2545.7652557631864,0.0,21090.00000000003,20545.765255763188,0.0,0,,0.0,0.0,,0.0,0.5,25.423424454811645,25.353329058730708,0.15749061695401223,0.15741187164553525,21078.205255763187,1.1710114030979548,False,0,0,1
2025-07-26 16:00:00,2464,tou_full_flat_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,608.4,608.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21998.35676996905,21998.35676996905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999925307725866,7.119686368789003,3089.7929530161005,3089.7929530161005,20481.3929530161,0.0,2481.3929530161004,0.0,21090.00000000003,20481.6,0.0,0,,0.0,0.0,,0.0,0.5,25.353329058730708,25.28508904977279,0.15741187164553525,0.15733316570971248,21089.792953016102,1.17165516405645,False,0,0,1
2025-07-26 16:15:00,2465,tou_full_flat_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,608.4,608.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.28508904977279,25.2193340058218,0.15733316570971248,0.15725449912685763,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:30:00,2466,tou_full_flat_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,608.4,608.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.2193340058218,25.156015817881375,0.15725449912685763,0.1571758718772942,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:45:00,2467,tou_full_flat_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,608.4,608.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,21090.00000000003,20489.51262630998,0.0,0,,0.0,0.0,,0.0,0.5,25.15601581788137,25.09506547220068,0.1571758718772942,0.15709728394135555,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 17:00:00,2468,tou_full_flat_mild_mpc_tes,mpc,28.0,24.0,18000.0,269.4,269.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.09506547220068,25.20140572891955,0.15709728394135555,0.15701873529938487,18000.0,1.0,False,0,0,0
2025-07-26 17:15:00,2469,tou_full_flat_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,269.4,269.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.20140572891955,25.309023317058788,0.15701873529938487,0.15694022593173518,18000.0,1.0,False,0,0,0
2025-07-26 17:30:00,2470,tou_full_flat_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,269.4,269.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.309023317058788,25.417830759129377,0.15694022593173518,0.15686175581876932,18000.0,1.0,False,0,0,0
2025-07-26 17:45:00,2471,tou_full_flat_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,269.4,269.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.417830759129377,25.527733382368904,0.15686175581876932,0.15678332494085995,18000.0,1.0,False,0,0,0
2025-07-26 18:00:00,2472,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,19.08,19.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.527733382368904,25.638629735958126,0.15678332494085995,0.15670493327838952,18000.0,1.0,False,0,0,0
2025-07-26 18:15:00,2473,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,19.08,19.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.638629735958126,25.75041203719578,0.15670493327838952,0.15662658081175035,18000.0,1.0,False,0,0,0
2025-07-26 18:30:00,2474,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,19.08,19.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75041203719578,25.862966644721386,0.15662658081175035,0.1565482675213445,18000.0,1.0,False,0,0,0
2025-07-26 18:45:00,2475,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,19.08,19.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.92,0.0,0.0,19.08,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.862966644721386,25.97617455676004,0.1565482675213445,0.15646999338758383,18000.0,1.0,False,0,0,0
2025-07-26 19:00:00,2476,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.97617455676004,26.08991193225599,0.15646999338758383,0.15639175839089003,18000.0,1.0,False,0,0,0
2025-07-26 19:15:00,2477,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.08991193225599,26.20405063266378,0.15639175839089003,0.1563135625116946,18000.0,1.0,False,0,0,0
2025-07-26 19:30:00,2478,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20405063266378,26.3184587820773,0.1563135625116946,0.15623540573043876,18000.0,1.0,False,0,0,0
2025-07-26 19:45:00,2479,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.3184587820773,26.433001343298574,0.15623540573043876,0.15615728802757356,18000.0,1.0,False,0,0,0
2025-07-26 20:00:00,2480,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.433001343298574,26.547540707379774,0.15615728802757356,0.1560792093835598,18000.0,1.0,False,0,0,0
2025-07-26 20:15:00,2481,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.547540707379774,26.66193729411437,0.1560792093835598,0.15600116977886802,18000.0,1.0,False,0,0,0
2025-07-26 20:30:00,2482,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66193729411437,26.776050160906344,0.15600116977886802,0.15592316919397858,18000.0,1.0,False,0,0,0
2025-07-26 20:45:00,2483,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,6110.849010231734,6110.849010231734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7638561262789667,6.881842658891067,887.9669752892069,887.9669752892069,18887.966975289208,0.0,887.9669752892069,0.0,21090.00000000003,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.776050160906344,26.84390624983381,0.15592316919397858,0.15584520760938161,18887.966975289208,1.0493314986271782,False,1,0,0
2025-07-26 21:00:00,2484,tou_full_flat_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,6000.000000000002,6000.000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000002,6.864988558352403,874.0000000000002,874.0000000000002,18874.0,0.0,874.0000000000002,0.0,21090.00000000003,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.84390624983381,26.912284277178497,0.15584520760938161,0.15576728500557693,18874.0,1.0485555555555555,False,1,0,0
2025-07-26 21:15:00,2485,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.00000000003,21090.000000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.912284277178497,26.98020541677867,0.15576728500557693,0.15568940136307416,18874.0,1.0485555555555555,False,1,0,0
2025-07-26 21:30:00,2486,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98020541677867,26.968778025380654,0.15568940136307416,0.15561155666239262,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 21:45:00,2487,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968778025380654,26.957055152201495,0.15561155666239262,0.15553375088406143,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:00:00,2488,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.957055152201495,26.944896713607616,0.15553375088406143,0.1554559840086194,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:15:00,2489,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.944896713607616,26.932165561464032,0.1554559840086194,0.1553782560166151,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:30:00,2490,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932165561464032,26.91872806440305,0.1553782560166151,0.1553005668886068,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:45:00,2491,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91872806440305,26.904454674067512,0.1553005668886068,0.1552229166051625,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:00:00,2492,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.904454674067512,26.889220473903606,0.1552229166051625,0.15514530514685992,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:15:00,2493,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,18839.320447551985,18839.320447551985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8563327476159993,6.9989002758889045,2691.75437639155,2691.75437639155,20691.75437639155,0.0,2691.75437639155,0.0,21090.00000000003,21090.000000000207,0.0,0,,0.0,0.0,,0.0,0.5,26.889220473903606,26.85536080479647,0.15514530514685992,0.15506773249428651,20691.75437639155,1.1495419097995305,False,0,0,1
2025-07-26 23:30:00,2494,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85536080479647,26.916700075504316,0.15506773249428651,0.15499019862803937,18874.0,1.0485555555555555,False,1,0,0
2025-07-26 23:45:00,2495,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.00000000003,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.916700075504316,26.976293231082018,0.15499019862803937,0.15491270352872535,18874.0,1.0485555555555555,False,1,0,0
2025-07-27 00:00:00,2496,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.976293231082018,26.955291435522227,0.15491270352872535,0.154835247176961,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 00:15:00,2497,tou_full_flat_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.955291435522227,26.932795842457043,0.154835247176961,0.15475782955337253,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 00:30:00,2498,tou_full_flat_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.932795842457043,26.908719564072264,0.15475782955337253,0.15468045063859584,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 00:45:00,2499,tou_full_flat_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.908719564072264,26.882983511888767,0.15468045063859584,0.15460311041327654,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 01:00:00,2500,tou_full_flat_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.882983511888767,26.814266729634394,0.15460311041327654,0.1545258088580699,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 01:15:00,2501,tou_full_flat_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,21718.838915695604,281.161084304381,0.0,0.06248024095652911,0.0,0.06248024095652911,0.06248024095652911,0.0,0.06248024095652911,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.814266729634394,26.746097430707376,0.1545258088580699,0.15811926010983696,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 01:30:00,2502,tou_full_flat_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.06248024095652911,0.0,0.06248024095652911,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.746097430707376,26.71544119850197,0.15811926010983696,0.15804020047978204,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 01:45:00,2503,tou_full_flat_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.715441198501967,26.806640423714377,0.15804020047978204,0.15796118037954215,18000.0,1.0,False,0,0,0
2025-07-27 02:00:00,2504,tou_full_flat_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.806640423714377,26.895213214103194,0.15796118037954215,0.1578821997893524,18000.0,1.0,False,0,0,0
2025-07-27 02:15:00,2505,tou_full_flat_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895213214103194,26.98113693814191,0.1578821997893524,0.15780325868945771,18000.0,1.0,False,0,0,0
2025-07-27 02:30:00,2506,tou_full_flat_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,17165.01316016195,17165.01316016195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7802278709164523,6.9191675582914645,2480.7916581804056,2480.7916581804056,20480.791658180406,0.0,2480.7916581804056,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98113693814191,26.935660703151072,0.15780325868945771,0.157724357060113,20480.791658180406,1.1378217587878003,False,0,0,1
2025-07-27 02:45:00,2507,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,19714.57861416878,19714.57861416878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8961172097349445,7.0358026249686825,2802.036905385266,2802.036905385266,20802.036905385266,0.0,2802.036905385266,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.935660703151072,26.869120627701097,0.157724357060113,0.15764549488158297,20802.036905385266,1.1556687169658482,False,0,0,1
2025-07-27 03:00:00,2508,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,19958.804619487713,19958.804619487713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.907218391794896,7.045586881319155,2832.809382055452,2832.809382055452,20832.809382055453,0.0,2832.809382055452,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.869120627701097,26.79891578952412,0.15764549488158297,0.1575666721341422,20832.809382055453,1.1573782990030808,False,0,0,1
2025-07-27 03:15:00,2509,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,17807.651259299862,17807.651259299862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8094386936045392,6.951323717349962,2561.7640586717825,2561.7640586717825,20561.764058671783,0.0,2561.7640586717825,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79891578952412,26.74303214815178,0.1575666721341422,0.15748788879807513,20561.764058671783,1.1423202254817657,False,0,0,1
2025-07-27 03:30:00,2510,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21849.67985198582,21849.67985198582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9931672659993555,7.114703803044771,3071.0596613502235,3071.0596613502235,21071.059661350224,0.0,3071.0596613502235,0.0,21090.00000000003,21090.00000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.74303214815178,26.654949734441107,0.15748788879807513,0.1574091448536761,21071.059661350224,1.170614425630568,False,0,0,1
2025-07-27 03:45:00,2511,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,18871.13456795579,18871.13456795579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8577788439979904,7.000294491404426,2695.7629555624294,2695.7629555624294,20695.76295556243,0.0,2695.7629555624294,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.654949734441107,26.587522834557163,0.1574091448536761,0.15733044028124926,20695.76295556243,1.1497646086423572,False,0,0,1
2025-07-27 04:00:00,2512,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.587522834557163,26.65985787584057,0.15733044028124926,0.15725177506110866,18000.0,1.0,False,0,0,0
2025-07-27 04:15:00,2513,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.65985787584057,26.729672593334982,0.15725177506110866,0.1571731491735781,18000.0,1.0,False,0,0,0
2025-07-27 04:30:00,2514,tou_full_flat_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.729672593334982,26.797027619155152,0.1571731491735781,0.15709456259899132,18000.0,1.0,False,0,0,0
