timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 04:45:00,2515,tou_full_flat_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20963.760000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.797027619155152,26.86199209550251,0.15709456259899132,0.15701601531769183,18000.0,1.0,False,0,0,0
2025-07-27 05:00:00,2516,tou_full_flat_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86199209550251,26.92464338996531,0.15701601531769183,0.15693750731003298,18000.0,1.0,False,0,0,0
2025-07-27 05:15:00,2517,tou_full_flat_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92464338996531,26.985066775532346,0.15693750731003298,0.15685903855637798,18000.0,1.0,False,0,0,0
2025-07-27 05:30:00,2518,tou_full_flat_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.00000000011,16500.000000000044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.750000000000005,6.883604505632044,2397.0000000000146,2397.0000000000146,20397.000000000015,0.0,2397.0000000000146,0.0,21090.00000000003,20963.76000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.985066775532346,26.919605076690935,0.15685903855637798,0.15678060903710786,20397.000000000015,1.1331666666666675,False,0,0,1
2025-07-27 05:45:00,2519,tou_full_flat_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.91960507669093,26.852804376874914,0.1567806090370998,0.15670221873258128,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 06:00:00,2520,tou_full_flat_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,126.24,126.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20270.76,0.0,2270.76,0.0,21090.00000000003,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.852804376874914,26.784767498389947,0.15670221873258128,0.156623867623215,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 06:15:00,2521,tou_full_flat_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,126.24,126.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20270.76,0.0,2270.76,0.0,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.784767498389947,26.715603587709086,0.156623867623215,0.1565455556894034,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 06:30:00,2522,tou_full_flat_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,126.24,126.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,21064.761472574322,21064.761472574322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9574891578442873,7.087357968117767,2972.1599455443647,2972.1599455443647,20845.919945544363,0.0,2845.919945544365,0.0,21090.00000000003,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.715603587709086,26.611191931249085,0.1565455556894034,0.1564672829115587,20972.159945544365,1.1651199969746868,False,0,0,1
2025-07-27 06:45:00,2523,tou_full_flat_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,126.24,126.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20270.76,0.0,2270.76,0.0,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.611191931249085,26.540316877220594,0.1564672829115587,0.15638904927010294,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 07:00:00,2524,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,325.98,325.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20071.02,0.0,2071.02,0.0,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.540316877220594,26.4686742374085,0.15638904927010294,0.1563108547454679,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 07:15:00,2525,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,325.98,325.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20071.02,0.0,2071.02,0.0,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.4686742374085,26.396393489796345,0.1563108547454679,0.1562326993180952,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 07:30:00,2526,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,325.98,325.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,17223.55004687381,17223.55004687381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.782888638494264,6.922183249490781,2488.1673059061,2488.1673059061,20162.1873059061,0.0,2162.1873059061,0.0,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.396393489796345,26.31818121684243,0.1562326993180952,0.15615458296843615,20488.1673059061,1.1382315169947832,False,0,0,1
2025-07-27 07:45:00,2527,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,325.98,325.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,20764.020000000084,0.0,2764.0200000000846,0.0,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.31818121684243,26.203807555627225,0.15615458296843615,0.15607650567695194,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-27 08:00:00,2528,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,684.54,684.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.203807555627225,26.254436141489567,0.15607650567695194,0.15599846742411347,18000.0,1.0,False,0,0,0
2025-07-27 08:15:00,2529,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,684.54,684.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.254436141489567,26.30427843498008,0.15599846742411347,0.15592046819040142,18000.0,1.0,False,0,0,0
2025-07-27 08:30:00,2530,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,684.54,684.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.30427843498008,26.35348060471195,0.15592046819040142,0.15584250795630622,18000.0,1.0,False,0,0,0
2025-07-27 08:45:00,2531,tou_full_flat_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,684.54,684.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.35348060471195,26.402189537651143,0.15584250795630622,0.15576458670232807,18000.0,1.0,False,0,0,0
2025-07-27 09:00:00,2532,tou_full_flat_mild_mpc_tes,mpc,19.0,15.0,18000.0,1209.42,1209.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.402189537651143,26.450552221501855,0.15576458670232807,0.15568670440897692,18000.0,1.0,False,0,0,0
2025-07-27 09:15:00,2533,tou_full_flat_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1209.42,1209.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.450552221501855,26.498715126596604,0.15568670440897692,0.15560886105677244,18000.0,1.0,False,0,0,0
2025-07-27 09:30:00,2534,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1209.42,1209.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.498715126596604,26.546823589938132,0.15560886105677244,0.15553105662624406,18000.0,1.0,False,0,0,0
2025-07-27 09:45:00,2535,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1209.42,1209.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.546823589938132,26.595021204031124,0.15553105662624406,0.15545329109793093,18000.0,1.0,False,0,0,0
2025-07-27 10:00:00,2536,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1704.24,1704.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.00000000003,20938.98000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.595021204031124,26.643449213121194,0.15545329109793093,0.155375564452382,18000.0,1.0,False,0,0,0
2025-07-27 10:15:00,2537,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1704.24,1704.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.643449213121194,26.692245919426927,0.155375564452382,0.1552978766701558,18000.0,1.0,False,0,0,0
2025-07-27 10:30:00,2538,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1704.24,1704.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.00000000003,21090.00000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.692245919426927,26.741546101907893,0.1552978766701558,0.15522022773182073,18000.0,1.0,False,0,0,0
2025-07-27 10:45:00,2539,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1704.24,1704.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.741546101907893,26.791480450057932,0.15522022773182073,0.15514261761795484,18000.0,1.0,False,0,0,0
2025-07-27 11:00:00,2540,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1384.56,1384.56,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.791480450057932,26.84217501514863,0.15514261761795484,0.15506504630914586,18000.0,1.0,False,0,0,0
2025-07-27 11:15:00,2541,tou_full_flat_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1384.56,1384.56,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84217501514863,26.893750681273207,0.15506504630914586,0.1549875137859913,18000.0,1.0,False,0,0,0
2025-07-27 11:30:00,2542,tou_full_flat_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1384.56,1384.56,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19012.44,0.0,1012.44,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.893750681273207,26.822572658456213,0.1549875137859913,0.15491002002909832,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 11:45:00,2543,tou_full_flat_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1384.56,1384.56,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19012.44,0.0,1012.44,0.0,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,26.822572658456213,26.75319609374998,0.15491002002909832,0.15483256501908377,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 12:00:00,2544,tou_full_flat_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,703.08,703.08,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.00000000003,21089.999999999975,0.0,0,,0.0,0.0,,0.0,0.5,26.75319609374998,26.644469511857594,0.15483256501908377,0.15475514873657423,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:15:00,2545,tou_full_flat_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,703.08,703.08,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.644469511857594,26.537966449593767,0.15475514873657423,0.15467777116220596,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:30:00,2546,tou_full_flat_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,703.08,703.08,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.537966449593767,26.43376969008576,0.15467777116220596,0.15460043227662487,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:45:00,2547,tou_full_flat_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,703.08,703.08,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43376969008576,26.331954240214618,0.15460043227662487,0.15452313206048657,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 13:00:00,2548,tou_full_flat_mild_mpc_tes,mpc,22.0,18.0,18000.0,643.32,643.32,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16511.29050539472,16511.29050539472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7505132047906692,6.884229026220226,2398.422603679735,2398.422603679735,19755.102603679734,0.0,1755.1026036797348,0.0,21090.00000000003,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.331954240214618,26.273752318822954,0.15452313206048657,0.15444587049445632,20398.422603679734,1.1332457002044296,False,0,0,1
2025-07-27 13:15:00,2549,tou_full_flat_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,643.32,643.32,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.000000000015,22000.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000007,7.119741100323625,3090.000000000002,3090.000000000002,20446.68,0.0,2446.6800000000017,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.273752318822954,26.176660218734682,0.15444587049445632,0.1543686475592091,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 13:30:00,2550,tou_full_flat_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,643.32,643.32,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21944.202886960768,21944.202886960768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9974637675891258,7.117878536633523,3082.9695637570567,3082.9695637570567,20439.649563757055,0.0,2439.6495637570565,0.0,21090.00000000003,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.176660218734682,26.082544417509773,0.1543686475592091,0.1542914632354295,21082.969563757055,1.171276086875392,False,0,0,1
2025-07-27 13:45:00,2551,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,643.32,643.32,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21999.99999999998,21999.99999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999992,7.1197411003236235,3089.9999999999977,3089.9999999999977,20446.679999999997,0.0,2446.6799999999976,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.082544417509773,25.990606523207298,0.1542914632354295,0.1542143175038118,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-27 14:00:00,2552,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,801.72,801.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.990606523207298,25.901299218742047,0.1542143175038118,0.1541372103450599,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:15:00,2553,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,801.72,801.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.00000000003,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,25.901299218742047,25.81464511226858,0.1541372103450599,0.15406014173988739,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:30:00,2554,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,801.72,801.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81464511226858,25.730657474524644,0.15406014173988739,0.15398311166901746,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:45:00,2555,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,801.72,801.72,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.730657474524644,25.649340170618927,0.15398311166901746,0.15390612011318297,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:00:00,2556,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,452.1,452.1,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.00000000003,21090.000000000102,0.0,0,,0.0,0.0,,0.0,0.5,25.649340170618927,25.570687632159196,0.15390612011318297,0.15382916705312638,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:15:00,2557,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,452.1,452.1,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.570687632159196,25.49468486983982,0.15382916705312638,0.15375225246959984,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:30:00,2558,tou_full_flat_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,452.1,452.1,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.00000000003,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,25.49468486983982,25.421307526434397,0.15375225246959984,0.15367537634336503,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:45:00,2559,tou_full_flat_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,452.1,452.1,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21905.118109517716,21905.118109517716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9956871867962598,7.116568780086584,3078.0448817992324,3078.0448817992324,20625.944881799234,0.0,2625.9448817992325,0.0,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.421307526434397,25.351233584144865,0.15367537634336503,0.15359853865519335,21078.044881799233,1.1710024934332908,False,0,0,1
2025-07-27 16:00:00,2560,tou_full_flat_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,151.02,151.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21999.622419664986,21999.622419664986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999828372574994,7.119728524796009,3089.9524248777884,3089.9524248777884,20938.93242487779,0.0,2938.9324248777884,0.0,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.351233584144865,25.282995869858773,0.15359853865519335,0.15352173938586577,21089.95242487779,1.1716640236043216,False,0,0,1
2025-07-27 16:15:00,2561,tou_full_flat_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,151.02,151.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20938.98,0.0,2938.98,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.282995869858773,25.2172526000448,0.15352173938586577,0.15344497851617284,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 16:30:00,2562,tou_full_flat_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,151.02,151.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20938.98,0.0,2938.98,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.2172526000448,25.153946120011874,0.15344497851617284,0.15336825602691476,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 16:45:00,2563,tou_full_flat_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,151.02,151.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20938.98,0.0,2938.98,0.0,21090.00000000003,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.15394612001187,25.093007416381695,0.15336825602691476,0.1532915718989013,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 17:00:00,2564,tou_full_flat_mild_mpc_tes,mpc,28.0,24.0,18000.0,191.76,191.76,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.093007416381695,25.199359249664546,0.1532915718989013,0.15321492611295187,18000.0,1.0,False,0,0,0
2025-07-27 17:15:00,2565,tou_full_flat_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,191.76,191.76,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.199359249664546,25.306988349249593,0.15321492611295187,0.1531383186498954,18000.0,1.0,False,0,0,0
2025-07-27 17:30:00,2566,tou_full_flat_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,191.76,191.76,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.306988349249593,25.415807238014107,0.1531383186498954,0.15306174949057047,18000.0,1.0,False,0,0,0
2025-07-27 17:45:00,2567,tou_full_flat_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,191.76,191.76,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.415807238014107,25.525721243559907,0.15306174949057047,0.1529852186158252,18000.0,1.0,False,0,0,0
2025-07-27 18:00:00,2568,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,24.96,24.96,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.525721243559907,25.636628915429927,0.1529852186158252,0.1529087260065173,18000.0,1.0,False,0,0,0
2025-07-27 18:15:00,2569,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,24.96,24.96,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.636628915429927,25.74842247128305,0.1529087260065173,0.15283227164351407,18000.0,1.0,False,0,0,0
2025-07-27 18:30:00,2570,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,24.96,24.96,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.74842247128305,25.860988270116913,0.15283227164351407,0.15275585550769233,18000.0,1.0,False,0,0,0
2025-07-27 18:45:00,2571,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,24.96,24.96,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.860988270116913,25.974207310512718,0.15275585550769233,0.1526794775799385,18000.0,1.0,False,0,0,0
2025-07-27 19:00:00,2572,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.974207310512718,26.08795575176881,0.1526794775799385,0.15260313784114854,18000.0,1.0,False,0,0,0
2025-07-27 19:15:00,2573,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.00000000053,0.0,0,,0.0,0.0,,0.0,0.5,26.08795575176881,26.20210545569184,0.15260313784114854,0.15252683627222796,18000.0,1.0,False,0,0,0
2025-07-27 19:30:00,2574,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20210545569184,26.31652454672583,0.15252683627222796,0.15245057285409186,18000.0,1.0,False,0,0,0
2025-07-27 19:45:00,2575,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31652454672583,26.431077988020956,0.15245057285409186,0.15237434756766483,18000.0,1.0,False,0,0,0
2025-07-27 20:00:00,2576,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.431077988020956,26.545628170975593,0.15237434756766483,0.152298160393881,18000.0,1.0,False,0,0,0
2025-07-27 20:15:00,2577,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.545628170975593,26.660035515727465,0.152298160393881,0.15222201131368407,18000.0,1.0,False,0,0,0
2025-07-27 20:30:00,2578,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.660035515727465,26.774159080022866,0.15222201131368407,0.15214590030802724,18000.0,1.0,False,0,0,0
2025-07-27 20:45:00,2579,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,66.05091848122339,0.0,0.014677981884716309,-0.014677981884716309,0.0,0.014677981884716309,0.014677981884716309,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774159080022866,26.887361791968434,0.15214590030802724,0.15107268184939898,18000.0,1.0,False,0,0,0
2025-07-27 21:00:00,2580,tou_full_flat_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,66.05091848115308,0.0,0.014677981884700684,-0.014677981884700684,0.0,1.56246543481231e-14,1.56246543481231e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88736179196843,27.0,0.15107268184940068,0.15000000000000446,18000.0,1.0,False,0,0,0
2025-07-27 21:15:00,2581,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16407.04274061199,92.95725938801189,0.0,0.02065716875289153,0.0,0.02065716875289153,0.02065716875289153,0.014677981884700684,0.03533515063759221,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.989374918104712,0.15000000000000446,0.15113860866423684,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 21:30:00,2582,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,19659.098386473688,19566.141127085677,92.95725938801188,0.0,0.020657168752891527,0.0,0.020657168752891527,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.8935953812033495,7.033549929516289,2795.0463966956845,2795.0463966956845,20795.046396695685,0.0,2795.0463966956845,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.989374918104712,26.954899889808598,0.15113860866423684,0.1522766480241371,20795.046396695685,1.1552803553719826,False,0,0,1
2025-07-27 21:45:00,2583,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16407.04274061199,92.95725938801186,0.0,0.020657168752891523,0.0,0.020657168752891523,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21089.999999999996,0.0,0,,0.0,0.0,,0.0,0.5,26.954899889808598,26.94395226058744,0.1522766480241371,0.1534141183643574,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 22:00:00,2584,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16482.364878004144,17.635121995857656,0.0,0.003918915999079479,0.0,0.003918915999079479,0.016738252753812043,0.0,0.016738252753812043,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94395226058744,26.93199978917386,0.1534141183643574,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 22:15:00,2585,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.002611957295929686,0.0,0.002611957295929686,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93199978917386,26.91938529208645,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 22:30:00,2586,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91938529208645,26.90606379389695,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 22:45:00,2587,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90606379389695,26.891905749939244,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 23:00:00,2588,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,26.891905749939244,26.876786247329793,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 23:15:00,2589,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.00000000003,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.876786247329793,26.939291424103775,0.15356764762012112,0.15349086379631108,18874.0,1.0485555555555555,False,1,0,0
2025-07-27 23:30:00,2590,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,6021.144677069402,6021.144677069402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7526430846336752,6.868244962844414,876.6642293107446,876.6642293107446,18876.664229310743,0.0,876.6642293107446,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.939291424103775,27.0,0.15349086379631108,0.15341411836441293,18876.664229310743,1.0487035682950414,False,1,0,0
2025-07-27 23:45:00,2591,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16494.12456567982,5.875434320178855,0.0,0.0013056520711508567,0.0,0.0013056520711508567,0.0013056520711508567,0.0,0.0013056520711508567,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98041865925982,0.15341411836441293,0.15341411836441085,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 00:00:00,2592,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16044.124565679822,455.87543432017884,0.0,0.10130565207115086,0.0,0.10130565207115086,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98041865925982,26.96281272392393,0.15341411836441085,0.15928911836440876,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 00:15:00,2593,tou_full_flat_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,22000.0,21994.12456567982,5.87543432017992,0.0,0.0013056520711510933,0.0,0.0013056520711510933,0.09999999999999977,0.0,0.09999999999999977,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96281272392393,26.899068889368888,0.15928911836440876,0.15928618086440668,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 00:30:00,2594,tou_full_flat_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0013056520711510933,0.0,0.0013056520711510933,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20554.94826682948,0.0,0,,0.0,0.0,,0.0,0.5,26.899068889368888,26.875182325095228,0.15928618086440668,0.15920653777397448,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 00:45:00,2595,tou_full_flat_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,21905.456629333814,21905.456629333814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9957025740606279,7.116580142100109,3078.0875352960607,3078.0875352960607,21078.08753529606,0.0,3078.0875352960607,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.875182325095228,26.809093995160975,0.15920653777397448,0.1591269345050875,21078.08753529606,1.1710048630720034,False,0,0,1
2025-07-28 01:00:00,2596,tou_full_flat_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.00000000036,16500.00000000036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000163,6.88360450563206,2397.0000000000455,2397.0000000000455,20397.000000000044,0.0,2397.0000000000455,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.809093995160975,26.78204284143819,0.1591269345050875,0.15904737103783495,20397.000000000044,1.133166666666669,False,0,0,1
2025-07-28 01:15:00,2597,tou_full_flat_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,20586.63753775983,20586.63753775983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9357562517163559,7.069790202204253,2911.916329757739,2911.916329757739,20911.91632975774,0.0,2911.916329757739,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78204284143819,26.722546312216796,0.15904737103783495,0.15896784735231603,20911.91632975774,1.1617731294309857,False,0,0,1
2025-07-28 01:30:00,2598,tou_full_flat_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,26.722546312216796,26.815772555052895,0.15896784735231603,0.15888836342863988,18000.0,1.0,False,0,0,0
2025-07-28 01:45:00,2599,tou_full_flat_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.815772555052895,26.906407416384706,0.15888836342863988,0.15880891924692556,18000.0,1.0,False,0,0,0
2025-07-28 02:00:00,2600,tou_full_flat_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.906407416384706,26.994419017439753,0.15880891924692556,0.1587295147873021,18000.0,1.0,False,0,0,0
2025-07-28 02:15:00,2601,tou_full_flat_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,17041.990667997685,17041.990667997685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7746359394544402,6.912770899454074,2465.2908241677083,2465.2908241677083,20465.290824167707,0.0,2465.2908241677083,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.994419017439753,26.951969778824715,0.1587295147873021,0.15865015002990845,20465.290824167707,1.1369606013426503,False,0,0,1
2025-07-28 02:30:00,2602,tou_full_flat_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.951969778824715,26.91164520780625,0.15865015002990845,0.1585708249548935,20397.0,1.1331666666666667,False,0,0,1
