timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 02:45:00,2603,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21095.95196926838,21095.95196926838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9589069076940172,7.088479292280571,2976.0899481278157,2976.0899481278157,20976.089948127817,0.0,2976.0899481278157,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.91164520780625,26.834879919354343,0.1585708249548935,0.15849153954241607,20976.089948127817,1.1653383304515454,False,0,0,1
2025-07-28 03:00:00,2604,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,18682.654574310596,18682.654574310596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8492115715595726,6.991973561363133,2672.014476363135,2672.014476363135,20672.014476363136,0.0,2672.014476363135,0.0,21090.00000000003,21090.000000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.834879919354343,26.774438810500644,0.15849153954241607,0.15841229377264487,20672.014476363136,1.1484452486868408,False,0,0,1
2025-07-28 03:15:00,2605,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.774438810500644,26.852250236580062,0.15841229377264487,0.15833308762575857,18000.0,1.0,False,0,0,0
2025-07-28 03:30:00,2606,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.852250236580062,26.927426070011872,0.15833308762575857,0.1582539210819457,18000.0,1.0,False,0,0,0
2025-07-28 03:45:00,2607,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352403,873.9999999999999,873.9999999999999,18874.0,0.0,873.9999999999999,0.0,21090.00000000003,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.927426070011872,26.95500000000001,0.1582539210819457,0.15817479412140473,18874.0,1.0485555555555555,False,1,0,0
2025-07-28 04:00:00,2608,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,6000.000000000055,6000.000000000055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000068,6.864988558352406,874.0000000000075,874.0000000000075,18874.000000000007,0.0,874.0000000000075,0.0,21090.00000000003,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.95500000000001,26.980267982227797,0.15817479412140473,0.15809570672434403,18874.000000000007,1.048555555555556,False,1,0,0
2025-07-28 04:15:00,2609,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,18320.05648473401,18320.05648473401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327298402151823,6.975542523098612,2626.327117076485,2626.327117076485,20626.327117076486,0.0,2626.327117076485,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.980267982227797,26.910879969238277,0.15809570672434403,0.15801665887098187,20626.327117076486,1.1459070620598049,False,0,0,1
2025-07-28 04:30:00,2610,tou_full_flat_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.910879969238277,26.85346570356899,0.15801665887098187,0.1579376505415464,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 04:45:00,2611,tou_full_flat_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.85346570356899,26.91811271569152,0.1579376505415464,0.15785868171627565,18000.0,1.0,False,0,0,0
2025-07-28 05:00:00,2612,tou_full_flat_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21038.100000000053,0.0,0,,0.0,0.0,,0.0,0.5,26.91811271569152,26.98044833166576,0.15785868171627565,0.15777975237541753,18000.0,1.0,False,0,0,0
2025-07-28 05:15:00,2613,tou_full_flat_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,6000.000000000072,6000.000000000072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.750000000000009,6.864988558352414,874.000000000009,874.000000000009,18874.000000000007,0.0,874.000000000009,0.0,21090.00000000003,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.98044833166576,26.995557814435728,0.15777975237541753,0.15770086249922982,18874.000000000007,1.048555555555556,False,1,0,0
2025-07-28 05:30:00,2614,tou_full_flat_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,7171.613800064353,7171.613800064353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8964517250080442,7.019821814594819,1021.6233388081085,1021.6233388081085,19021.62333880811,0.0,1021.6233388081085,0.0,21090.00000000003,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.995557814435728,27.0,0.15770086249922982,0.1576220120679802,19021.62333880811,1.056756852156006,False,1,0,0
2025-07-28 05:45:00,2615,tou_full_flat_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,7532.943832049503,7532.943832049503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9416179790061878,7.058930157708702,1067.150922838237,1067.150922838237,19067.15092283824,0.0,1067.150922838237,0.0,21090.00000000003,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1576220120679802,0.15754320106194653,19067.15092283824,1.0592861623799021,False,1,0,0
2025-07-28 06:00:00,2616,tou_full_flat_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,51.9,51.9,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,7721.138349788472,7721.138349788472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.965142293723559,7.078006396376589,1090.8634320733474,1090.8634320733474,19038.963432073346,0.0,1038.9634320733473,0.0,21090.00000000003,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99697660851154,0.15754320106194622,0.15746442946141526,19090.863432073347,1.0606035240040748,False,1,0,0
2025-07-28 06:15:00,2617,tou_full_flat_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,51.9,51.9,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.000000000833,22000.000000000833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000038,7.119741100323652,3090.000000000105,3090.000000000105,21038.100000000104,0.0,3038.100000000105,0.0,21090.00000000003,21038.100000000104,0.0,0,,0.0,0.0,,0.0,0.5,26.99697660851154,26.885369021586243,0.15746442946141526,0.15738569724668455,21090.000000000106,1.1716666666666726,False,0,0,1
2025-07-28 06:30:00,2618,tou_full_flat_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,51.9,51.9,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,21999.99999999999,21999.99999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999996,7.119741100323624,3089.9999999999986,3089.9999999999986,21038.1,0.0,3038.0999999999985,0.0,21090.00000000003,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.885369021586243,26.77298814560499,0.15738569724668455,0.15730700439806122,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 06:45:00,2619,tou_full_flat_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,51.9,51.9,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,21999.999999999727,21999.999999999727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999876,7.1197411003236155,3089.9999999999654,3089.9999999999654,21038.099999999962,0.0,3038.0999999999653,0.0,21090.00000000003,21038.099999999962,0.0,0,,0.0,0.0,,0.0,0.5,26.77298814560499,26.659952987870753,0.15730700439806122,0.1572283508958622,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-28 07:00:00,2620,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,171.3,171.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20918.7,0.0,2918.7,0.0,21090.00000000003,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,26.659952987870753,26.546387394936247,0.1572283508958622,0.1571497367204056,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 07:15:00,2621,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,171.3,171.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,21999.999999999283,21999.999999999283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999675,7.119741100323601,3089.9999999999095,3089.9999999999095,20918.69999999991,0.0,2918.6999999999093,0.0,21090.00000000003,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,26.546387394936247,26.432419510813006,0.1571497367204143,0.1570711618520541,21089.99999999991,1.1716666666666615,False,0,0,1
2025-07-28 07:30:00,2622,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,171.3,171.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20918.7,0.0,2918.7,0.0,21090.00000000003,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,26.432419510813006,26.318181216842426,0.1570711618520541,0.1569926262711281,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 07:45:00,2623,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,171.3,171.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20918.700000000023,0.0,2918.7000000000235,0.0,21090.00000000003,20918.700000000026,0.0,0,,0.0,0.0,,0.0,0.5,26.318181216842426,26.203807555627225,0.1569926262711281,0.15691412995799253,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-28 08:00:00,2624,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,383.64,383.64,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.00000000003,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,26.203807555627225,26.254436141489567,0.15691412995799253,0.15683567289301353,18000.0,1.0,False,0,0,0
2025-07-28 08:15:00,2625,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,383.64,383.64,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.00000000003,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,26.254436141489567,26.30427843498008,0.15683567289301353,0.15675725505656704,18000.0,1.0,False,0,0,0
2025-07-28 08:30:00,2626,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,383.64,383.64,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.00000000003,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,26.30427843498008,26.35348060471195,0.15675725505656704,0.15667887642903877,18000.0,1.0,False,0,0,0
2025-07-28 08:45:00,2627,tou_full_flat_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,383.64,383.64,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.00000000003,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,26.35348060471195,26.402189537651143,0.15667887642903877,0.15660053699082427,18000.0,1.0,False,0,0,0
2025-07-28 09:00:00,2628,tou_full_flat_mild_mpc_tes,mpc,19.0,15.0,18000.0,279.0,279.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.00000000003,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,26.402189537651143,26.450552221501855,0.15660053699082427,0.15652223672232887,18000.0,1.0,False,0,0,0
2025-07-28 09:15:00,2629,tou_full_flat_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,279.0,279.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.00000000003,20861.82,0.0,0,,0.0,0.0,,0.0,0.5,26.450552221501855,26.498715126596604,0.15652223672232887,0.15644397560396772,18000.0,1.0,False,0,0,0
2025-07-28 09:30:00,2630,tou_full_flat_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,279.0,279.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.00000000003,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,26.498715126596604,26.546823589938132,0.15644397560396772,0.15636575361616575,18000.0,1.0,False,0,0,0
2025-07-28 09:45:00,2631,tou_full_flat_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,279.0,279.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.00000000003,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,26.546823589938132,26.595021204031124,0.15636575361616575,0.15628757073935767,18000.0,1.0,False,0,0,0
2025-07-28 10:00:00,2632,tou_full_flat_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,340.44,340.44,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.00000000003,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,26.595021204031124,26.643449213121194,0.15628757073935767,0.156209426953988,18000.0,1.0,False,0,0,0
2025-07-28 10:15:00,2633,tou_full_flat_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,340.44,340.44,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.00000000003,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.643449213121194,26.692245919426927,0.156209426953988,0.15613132224051102,18000.0,1.0,False,0,0,0
2025-07-28 10:30:00,2634,tou_full_flat_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,340.44,340.44,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692245919426927,26.741546101907893,0.15613132224051102,0.15605325657939076,18000.0,1.0,False,0,0,0
2025-07-28 10:45:00,2635,tou_full_flat_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,340.44,340.44,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.741546101907893,26.791480450057932,0.15605325657939076,0.15597522995110108,18000.0,1.0,False,0,0,0
2025-07-28 11:00:00,2636,tou_full_flat_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,240.06,240.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17759.94,0.0,0.0,240.06,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.791480450057932,26.84217501514863,0.15597522995110108,0.15589724233612554,18000.0,1.0,False,0,0,0
2025-07-28 11:15:00,2637,tou_full_flat_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,240.06,240.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17759.94,0.0,0.0,240.06,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84217501514863,26.893750681273207,0.15589724233612554,0.15581929371495748,18000.0,1.0,False,0,0,0
2025-07-28 11:30:00,2638,tou_full_flat_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,240.06,240.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632039,2396.999999999999,2396.999999999999,20156.94,0.0,2156.939999999999,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.893750681273207,26.822572658456213,0.15581929371495748,0.1557413840681,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 11:45:00,2639,tou_full_flat_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,240.06,240.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20156.94,0.0,2156.94,0.0,21090.00000000003,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,26.822572658456213,26.75319609374998,0.1557413840681,0.15566351337606596,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 12:00:00,2640,tou_full_flat_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,228.18,228.18,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.75319609374998,26.644469511857594,0.15566351337606596,0.15558568161937794,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:15:00,2641,tou_full_flat_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,228.18,228.18,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.644469511857594,26.537966449593767,0.15558568161937794,0.15550788877856825,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:30:00,2642,tou_full_flat_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,228.18,228.18,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.537966449593767,26.43376969008576,0.15550788877856825,0.15543013483417897,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:45:00,2643,tou_full_flat_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,228.18,228.18,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43376969008576,26.331954240214618,0.15543013483417897,0.1553524197667619,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:00:00,2644,tou_full_flat_mild_mpc_tes,mpc,22.0,18.0,18000.0,206.82,206.82,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16511.290505395573,16511.290505395573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7505132047907078,6.884229026220273,2398.4226036798423,2398.4226036798423,20191.602603679843,0.0,2191.602603679842,0.0,21090.00000000003,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.331954240214618,26.273752318822947,0.1553524197667619,0.15527474355687854,20398.422603679843,1.1332457002044356,False,0,0,1
2025-07-28 13:15:00,2645,tou_full_flat_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,206.82,206.82,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20883.18,0.0,2883.18,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.273752318822947,26.17666021873468,0.15527474355687854,0.1551971061851001,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:30:00,2646,tou_full_flat_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,206.82,206.82,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21880.371041104383,21880.371041104383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9945623200501992,7.1157373204788845,3074.9267511791522,3074.9267511791522,20868.10675117915,0.0,2868.106751179152,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.17666021873468,26.083023156353693,0.1551971061851001,0.15511950763200757,21074.92675117915,1.1708292639543973,False,0,0,1
2025-07-28 13:45:00,2647,tou_full_flat_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,206.82,206.82,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.000000000004,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,20883.18,0.0,2883.1800000000003,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.083023156353693,25.99108256914522,0.15511950763200757,0.1550419478781916,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:00:00,2648,tou_full_flat_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,678.42,678.42,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.99108256914522,25.90177258692157,0.1550419478781916,0.1549644269042525,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:15:00,2649,tou_full_flat_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,678.42,678.42,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.90177258692157,25.815115817752094,0.1549644269042525,0.1548869446908004,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:30:00,2650,tou_full_flat_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,678.42,678.42,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.815115817752094,25.731125532289813,0.1548869446908004,0.154809501218455,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:45:00,2651,tou_full_flat_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,678.42,678.42,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.731125532289813,25.649805595559165,0.154809501218455,0.15473209646784578,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:00:00,2652,tou_full_flat_mild_mpc_tes,mpc,25.0,21.0,18000.0,541.26,541.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.649805595559165,25.571150439084146,0.15473209646784578,0.15465473041961186,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:15:00,2653,tou_full_flat_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,541.26,541.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.571150439084146,25.495145073475815,0.15465473041961186,0.15457740305440207,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:30:00,2654,tou_full_flat_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,541.26,541.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,21090.00000000003,21090.000000000065,0.0,0,,0.0,0.0,,0.0,0.5,25.495145073475815,25.421765141424938,0.15457740305440207,0.15450011435287486,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:45:00,2655,tou_full_flat_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,541.26,541.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21905.273461490688,21905.273461490688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9956942482495768,7.116573994329204,3078.0644561478266,3078.0644561478266,20536.804456147827,0.0,2536.8044561478264,0.0,21090.00000000003,20536.804456147827,0.0,0,,0.0,0.0,,0.0,0.5,25.421765141424938,25.351687459911286,0.15450011435287486,0.15442286429569843,21078.064456147826,1.1710035808971013,False,0,0,1
2025-07-28 16:00:00,2656,tou_full_flat_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,741.96,741.96,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21999.467941539748,21999.467941539748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999975815524534,7.1197233797026405,3089.9329606340084,3089.9329606340084,20347.972960634008,0.0,2347.9729606340084,0.0,21090.00000000003,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.351687459911286,25.283448351159947,0.15442286429569843,0.1543456528635506,21089.932960634007,1.171662942257445,False,0,0,1
2025-07-28 16:15:00,2657,tou_full_flat_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,741.96,741.96,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.283448351159947,25.217702536138656,0.1543456528635506,0.15426848003711882,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:30:00,2658,tou_full_flat_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,741.96,741.96,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.217702536138656,25.1543935252152,0.15426848003711882,0.15419134579710028,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:45:00,2659,tou_full_flat_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,741.96,741.96,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.00000000003,20489.51262630998,0.0,0,,0.0,0.0,,0.0,0.5,25.1543935252152,25.093452304930757,0.15419134579710028,0.15411425012420174,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 17:00:00,2660,tou_full_flat_mild_mpc_tes,mpc,28.0,24.0,18000.0,407.88,407.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17592.12,0.0,0.0,407.88,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.093452304930757,25.19980163571552,0.15411425012420174,0.15403719299913965,18000.0,1.0,False,0,0,0
2025-07-28 17:15:00,2661,tou_full_flat_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,407.88,407.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17592.12,0.0,0.0,407.88,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.19980163571552,25.30742824687903,0.15403719299913965,0.1539601744026401,18000.0,1.0,False,0,0,0
2025-07-28 17:30:00,2662,tou_full_flat_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,407.88,407.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17592.12,0.0,0.0,407.88,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.30742824687903,25.41624466121938,0.1539601744026401,0.1538831943154388,18000.0,1.0,False,0,0,0
2025-07-28 17:45:00,2663,tou_full_flat_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,407.88,407.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17592.12,0.0,0.0,407.88,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.41624466121938,25.52615620625965,0.1538831943154388,0.15380625271828108,18000.0,1.0,False,0,0,0
2025-07-28 18:00:00,2664,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,45.48,45.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.52615620625965,25.637061431464485,0.15380625271828108,0.15372934959192194,18000.0,1.0,False,0,0,0
2025-07-28 18:15:00,2665,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,45.48,45.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.637061431464485,25.748852554414913,0.15372934959192194,0.153652484917126,18000.0,1.0,False,0,0,0
2025-07-28 18:30:00,2666,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,45.48,45.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.748852554414913,25.86141593403116,0.153652484917126,0.15357565867466744,18000.0,1.0,False,0,0,0
2025-07-28 18:45:00,2667,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,45.48,45.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.86141593403116,25.974632568817448,0.15357565867466744,0.15349887084533012,18000.0,1.0,False,0,0,0
2025-07-28 19:00:00,2668,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.974632568817448,26.088378617995577,0.15349887084533012,0.15342212140990746,18000.0,1.0,False,0,0,0
2025-07-28 19:15:00,2669,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.088378617995577,26.20252594329608,0.15342212140990746,0.15334541034920252,18000.0,1.0,False,0,0,0
2025-07-28 19:30:00,2670,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20252594329608,26.316942669087297,0.15334541034920252,0.15326873764402793,18000.0,1.0,False,0,0,0
2025-07-28 19:45:00,2671,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.316942669087297,26.43149375844414,0.15326873764402793,0.15319210327520594,18000.0,1.0,False,0,0,0
2025-07-28 20:00:00,2672,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.43149375844414,26.54604160269015,0.15319210327520594,0.15311550722356834,18000.0,1.0,False,0,0,0
2025-07-28 20:15:00,2673,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.54604160269015,26.660446621888624,0.15311550722356834,0.15303894946995655,18000.0,1.0,False,0,0,0
2025-07-28 20:30:00,2674,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.660446621888624,26.774567873711867,0.15303894946995655,0.15296242999522158,18000.0,1.0,False,0,0,0
2025-07-28 20:45:00,2675,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,6112.880023192063,6112.880023192063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7641100028990079,6.88214652056823,888.2228829221945,888.2228829221945,18888.222882922193,0.0,888.2228829221945,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774567873711867,26.8424170679076,0.15296242999522158,0.152885948780224,18888.222882922193,1.0493457157178996,False,1,0,0
2025-07-28 21:00:00,2676,tou_full_flat_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8424170679076,26.895803471900624,0.152885948780224,0.15280950580583388,19126.0,1.0625555555555555,False,1,0,0
2025-07-28 21:15:00,2677,tou_full_flat_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,8000.0,8000.0,0.0,88.01304998213352,0.0,0.019558455551585228,-0.019558455551585228,0.0,0.019558455551585228,0.019558455551585228,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895803471900624,26.94815721815562,0.15280950580583388,0.1514044016268722,19126.0,1.0625555555555555,False,1,0,0
2025-07-28 21:30:00,2678,tou_full_flat_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,8000.0,7999.999999999999,0.0,88.01304998165142,0.0,0.019558455551478095,-0.019558455551478095,0.0,1.0713305242937565e-13,1.0713305242937565e-13,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.00000000003,21090.000000000873,0.0,0,,0.0,0.0,,0.0,0.5,26.94815721815562,27.0,0.1514044016268722,0.15000000000000727,19126.0,1.0625555555555555,False,1,0,0
2025-07-28 21:45:00,2679,tou_full_flat_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16407.042740610654,92.95725938934662,0.0,0.020657168753188137,0.0,0.020657168753188137,0.020657168753188137,0.019558455551478095,0.04021562430466623,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988798682659027,0.15000000000000727,0.15113860866425707,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 22:00:00,2680,tou_full_flat_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16407.042740610654,92.95725938934662,0.0,0.020657168753188137,0.0,0.020657168753188137,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988798682659027,26.977158866151747,0.15113860866425707,0.15227664802417476,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 22:15:00,2681,tou_full_flat_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16407.042740610654,92.95725938934662,0.0,0.020657168753188137,0.0,0.020657168753188137,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977158866151747,26.96494341884552,0.15227664802417476,0.1534141183644125,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 22:30:00,2682,tou_full_flat_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16482.36487800836,17.63512199163977,0.0,0.003918915998142172,0.0,0.003918915998142172,0.016738252755045965,0.0,0.016738252755045965,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96494341884552,26.95145380975171,0.1534141183644125,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 22:45:00,2683,tou_full_flat_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0026119572949923784,0.0,0.0026119572949923784,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95145380975171,26.937040446954818,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 23:00:00,2684,tou_full_flat_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937040446954818,26.921667061674654,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 23:15:00,2685,tou_full_flat_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,26.921667061674654,26.905213893724177,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 23:30:00,2686,tou_full_flat_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,7928.994531641143,7928.994531641143,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,0,4330.0,8000.0,0.9911243164551429,7.098134398470935,1117.053310986784,1117.053310986784,19117.053310986783,0.0,1117.053310986784,0.0,21090.00000000003,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.905213893724177,26.9518052818195,0.15356764762012112,0.15349086379631108,19117.053310986783,1.0620585172770436,False,1,0,0
2025-07-28 23:45:00,2687,tou_full_flat_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,7493.462748224053,7493.462748224053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9366828435280067,7.054820093374667,1062.176306276233,1062.176306276233,19062.176306276233,0.0,1062.176306276233,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9518052818195,27.0,0.15349086379631108,0.15341411836441293,19062.176306276233,1.059009794793124,False,1,0,0
2025-07-29 00:00:00,2688,tou_full_flat_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.978864853865044,0.15341411836441293,0.15333741130523074,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 00:15:00,2689,tou_full_flat_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16492.168045724506,7.831954275494441,0.0,0.0017404342834432091,0.0,0.0017404342834432091,0.0017404342834432091,0.0,0.0017404342834432091,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.978864853865044,26.95629539997875,0.15333741130523074,0.15336299311373044,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 00:30:00,2690,tou_full_flat_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16492.168045724506,7.831954275494441,0.0,0.0017404342834432091,0.0,0.0017404342834432091,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95629539997875,26.93214567623998,0.15336299311373044,0.1533885621313259,20397.0,1.1331666666666667,False,0,0,1
