timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 02:45:00,491,tou_full_flat_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11619.314081535713,11169.314081535713,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8299510058239795,6.473128787666945,1795.0074010073208,1795.0074010073208,19795.007401007322,0.0,1795.0074010073208,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6027940412480581,0.6027940412480581,19795.007401007322,1.0997226333892958,False,0,1,0
2025-07-06 03:00:00,492,tou_full_flat_mild_rbc_tes,rbc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,11325.000000000058,10875.000000000058,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8089285714285755,6.451980458902457,1755.2750000000074,1755.2750000000074,19755.27500000001,0.0,1755.2750000000074,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6083676442274341,0.6083676442274341,19755.27500000001,1.0975152777777784,False,0,1,0
2025-07-06 03:15:00,493,tou_full_flat_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,19715.542598992695,0.0,1715.542598992694,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6139384604053203,0.6139384604053203,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-06 03:30:00,494,tou_full_flat_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,19675.98033822635,0.0,1675.9803382263472,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6195064911751176,0.6195064911751176,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-06 03:45:00,495,tou_full_flat_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,19636.757629375228,0.0,1636.7576293752268,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.62507173792953,0.62507173792953,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-06 04:00:00,496,tou_full_flat_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,19598.04243010023,0.0,1598.042430100231,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6306342020605652,0.6306342020605652,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-06 04:15:00,497,tou_full_flat_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,19560.000524828316,0.0,1560.0005248283153,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6361938849595349,0.6361938849595349,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-06 04:30:00,498,tou_full_flat_mild_rbc_tes,rbc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,19522.794814838242,0.0,1522.7948148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6417507880170551,0.6417507880170551,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-06 04:45:00,499,tou_full_flat_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,19486.584620691952,0.0,1486.5846206919534,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6473049126230466,0.6473049126230466,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-06 05:00:00,500,tou_full_flat_mild_rbc_tes,rbc,22.0,18.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,19451.525000000027,0.0,1451.5250000000267,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.652856260166735,0.652856260166735,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-06 05:15:00,501,tou_full_flat_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,19417.766083440598,0.0,1417.7660834405995,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6584048320366517,0.6584048320366517,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-06 05:30:00,502,tou_full_flat_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,19385.452431877235,0.0,1385.4524318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6639506296206333,0.6639506296206333,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-06 05:45:00,503,tou_full_flat_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,19354.722417326695,0.0,1354.7224173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.669493654305823,0.669493654305823,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-06 06:00:00,504,tou_full_flat_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,12.66,12.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,19313.04763042918,0.0,1313.047630429181,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6750339074786701,0.6750339074786701,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-06 06:15:00,505,tou_full_flat_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,12.66,12.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,19105.996829159412,0.0,1105.9968291594128,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6805713905249308,0.6805713905249308,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-06 06:30:00,506,tou_full_flat_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,12.66,12.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,19082.458656054856,0.0,1082.458656054855,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6861061048296683,0.6861061048296683,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-06 06:45:00,507,tou_full_flat_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,12.66,12.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,19060.84672982444,0.0,1060.8467298244402,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6916380517772535,0.6916380517772535,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-06 07:00:00,508,tou_full_flat_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,169.56,169.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,7427.885682969998,6977.885682969998,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9284857103712497,7.047907637570567,1053.9135960542199,1053.9135960542199,18884.353596054218,0.0,884.3535960542199,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6971672327513648,0.6971672327513648,19053.91359605422,1.0585507553363456,False,1,0,0
2025-07-06 07:15:00,509,tou_full_flat_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,169.56,169.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,7289.07266310276,6839.07266310276,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.911134082887845,7.03291182183979,1036.4231555509477,1036.4231555509477,18866.863155550946,0.0,866.8631555509478,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7026936491349891,0.7026936491349891,19036.423155550947,1.0575790641972749,False,1,0,0
2025-07-06 07:30:00,510,tou_full_flat_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,169.56,169.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,7167.542103699259,6717.542103699259,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8959427629624074,7.019361246418165,1021.1103050661067,1021.1103050661067,18851.550305066106,0.0,851.5503050661066,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7082173023104216,0.7082173023104216,19021.110305066108,1.0567283502814504,False,1,0,0
2025-07-06 07:45:00,511,tou_full_flat_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,169.56,169.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,7063.814417272106,6613.814417272106,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8829768021590132,7.007470037530515,1008.0406165762853,1008.0406165762853,18838.480616576286,0.0,838.4806165762852,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7137381936592664,0.7137381936592664,19008.040616576287,1.0560022564764604,False,1,0,0
2025-07-06 08:00:00,512,tou_full_flat_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,472.92,472.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6528.3337816993035,6528.3337816993035,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.8160417227124129,6.94082672165119,940.5700564941122,940.5700564941122,18467.650056494113,0.0,467.6500564941122,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7192563245624367,0.7192563245624367,18940.57005649411,1.0522538920274507,False,1,0,0
2025-07-06 08:15:00,513,tou_full_flat_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,472.92,472.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,18402.524746011397,0.0,402.5247460113938,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7188966964001555,0.7188966964001555,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-06 08:30:00,514,tou_full_flat_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,472.92,472.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,18396.480763601052,0.0,396.4807636010498,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.711743769791086,0.711743769791086,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-06 08:45:00,515,tou_full_flat_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,472.92,472.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,18392.84399052371,0.0,392.8439905237091,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.704594419645321,0.704594419645321,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-06 09:00:00,516,tou_full_flat_mild_rbc_tes,rbc,19.0,15.0,18000.0,1454.1,1454.1,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,5924.999999999887,5924.999999999887,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7406249999999859,6.853276270892354,864.5499999999857,864.5499999999857,17410.449999999986,0.0,0.0,589.5500000000142,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6974486441746288,0.6974486441746288,18864.549999999985,1.0480305555555547,False,1,0,0
2025-07-06 09:15:00,517,tou_full_flat_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,1454.1,1454.1,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,17411.66399052371,0.0,0.0,588.3360094762908,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.690306441591672,0.690306441591672,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-06 09:30:00,518,tou_full_flat_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,1454.1,1454.1,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,17415.30076360105,0.0,0.0,584.6992363989501,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6831678101100067,0.6831678101100067,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-06 09:45:00,519,tou_full_flat_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,1454.1,1454.1,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,17421.344746011397,0.0,0.0,578.6552539886061,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6760327479440822,0.6760327479440822,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-06 10:00:00,520,tou_full_flat_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,1418.88,1418.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6078.3337816993035,6078.3337816993035,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7597917227124129,6.876954069254403,883.8700564941122,883.8700564941122,17464.990056494113,0.0,0.0,535.0099435058879,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6689012533092407,0.6689012533092407,18883.870056494114,1.0491038920274507,False,1,0,0
2025-07-06 10:15:00,521,tou_full_flat_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,1418.88,1418.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,6163.814417272106,6163.814417272106,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7704768021590133,6.88971001658801,894.6406165762853,894.6406165762853,17475.760616576285,0.0,0.0,524.2393834237148,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6617733244217165,0.6617733244217165,18894.640616576286,1.0497022564764602,False,1,0,0
2025-07-06 10:30:00,522,tou_full_flat_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,1418.88,1418.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6267.542103699259,6267.542103699259,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7834427629624074,6.904782361419602,907.7103050661067,907.7103050661067,17488.830305066105,0.0,0.0,511.1696949338934,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6546489594986362,0.6546489594986362,18907.710305066106,1.0504283502814504,False,1,0,0
2025-07-06 10:45:00,523,tou_full_flat_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,1418.88,1418.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,6389.07266310276,6389.07266310276,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.798634082887845,6.92189857283608,923.0231555509478,923.0231555509478,17504.143155550948,0.0,0.0,495.85684444905235,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6475281567580174,0.6475281567580174,18923.02315555095,1.051279064197275,False,1,0,0
2025-07-06 11:00:00,524,tou_full_flat_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,1341.54,1341.54,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,6977.885682969998,6977.885682969998,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8722357103712498,6.997383219182063,997.2135960542198,997.2135960542198,17655.673596054217,0.0,0.0,344.32640394578016,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.640410914418769,0.640410914418769,18997.21359605422,1.0554007553363454,False,1,0,0
2025-07-06 11:15:00,525,tou_full_flat_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,1341.54,1341.54,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,17731.96672982444,0.0,0.0,268.03327017555966,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6400907089615596,0.6400907089615596,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-06 11:30:00,526,tou_full_flat_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,1341.54,1341.54,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,17753.578656054855,0.0,0.0,246.42134394514483,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6456456636070789,0.6456456636070789,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-06 11:45:00,527,tou_full_flat_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,1341.54,1341.54,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,17777.11682915941,0.0,0.0,222.88317084058713,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6511978407752753,0.6511978407752753,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-06 12:00:00,528,tou_full_flat_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,927.36,927.36,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,18398.34763042918,0.0,398.3476304291811,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6567472418548876,0.6567472418548876,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-06 12:15:00,529,tou_full_flat_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,927.36,927.36,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,18427.362417326694,0.0,427.3624173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6622938682339602,0.6622938682339602,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-06 12:30:00,530,tou_full_flat_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,927.36,927.36,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,18458.092431877234,0.0,458.0924318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6678377212998432,0.6678377212998432,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-06 12:45:00,531,tou_full_flat_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,927.36,927.36,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,18490.406083440597,0.0,490.40608344059945,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6733788024391932,0.6733788024391932,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-06 13:00:00,532,tou_full_flat_mild_rbc_tes,rbc,22.0,18.0,18000.0,1057.26,1057.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,18394.26500000003,0.0,394.2650000000267,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6789171130379736,0.6789171130379736,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-06 13:15:00,533,tou_full_flat_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,1057.26,1057.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,18429.324620691954,0.0,429.32462069195344,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6844526544814546,0.6844526544814546,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-06 13:30:00,534,tou_full_flat_mild_rbc_tes,rbc,22.703899405809462,18.703899405809462,18000.0,1057.26,1057.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,18465.534814838244,0.0,465.5348148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6899854281542139,0.6899854281542139,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-06 13:45:00,535,tou_full_flat_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,1057.26,1057.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,18502.740524828318,0.0,502.7405248283153,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6955154354401368,0.6955154354401368,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-06 14:00:00,536,tou_full_flat_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,2508.0,2508.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,17090.04243010023,0.0,0.0,909.9575698997689,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7010426777224168,0.7010426777224168,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-06 14:15:00,537,tou_full_flat_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,2508.0,2508.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,17128.757629375228,0.0,0.0,871.2423706247732,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7065671563835556,0.7065671563835556,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-06 14:30:00,538,tou_full_flat_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,2508.0,2508.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,17167.98033822635,0.0,0.0,832.0196617736528,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7120888728053638,0.7120888728053638,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-06 14:45:00,539,tou_full_flat_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,2508.0,2508.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,17207.542598992695,0.0,0.0,792.4574010073061,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7176078283689611,0.7176078283689611,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-06 15:00:00,540,tou_full_flat_mild_rbc_tes,rbc,25.0,21.0,18000.0,1731.06,1731.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,10875.000000000058,10875.000000000058,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7767857142857184,6.404122193595883,1698.1250000000075,1698.1250000000075,17967.065000000006,0.0,0.0,32.93499999999244,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7231240244547766,0.7231240244547766,19698.125000000007,1.0943402777777782,False,0,1,0
2025-07-06 15:15:00,541,tou_full_flat_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,1731.06,1731.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11169.314081535713,11169.314081535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7978081486811224,6.427060169068879,1737.8574010073207,1737.8574010073207,18006.79740100732,0.0,6.7974010073207864,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7227624624425493,0.7227624624425493,19737.85740100732,1.0965476333892956,False,0,1,0
2025-07-06 15:30:00,542,tou_full_flat_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,1731.06,1731.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11462.367864990125,11462.367864990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8187405617850089,6.448880988270352,1777.4196617736677,1777.4196617736677,18046.359661773666,0.0,46.35966177366777,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7224010812113281,0.7224010812113281,19777.419661773667,1.0987455367652037,False,0,1,0
2025-07-06 15:45:00,543,tou_full_flat_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,1731.06,1731.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,11752.9064490725,11752.9064490725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8394933177908929,6.469576312386892,1816.642370624788,1816.642370624788,18085.582370624787,0.0,85.58237062478815,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7220398806707224,0.7220398806707224,19816.642370624788,1.1009245761458215,False,0,1,0
2025-07-06 16:00:00,544,tou_full_flat_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,1280.52,1280.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,12039.68570296136,12039.68570296136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8599775502115258,6.489145757284769,1855.3575698997836,1855.3575698997836,18574.837569899784,0.0,574.8375698997836,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7216788607303871,0.7216788607303871,19855.357569899785,1.103075420549988,False,0,1,0
2025-07-06 16:15:00,545,tou_full_flat_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,1280.52,1280.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,12321.477593864454,12321.477593864454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8801055424188896,6.507595336027599,1893.3994751716994,1893.3994751716994,18612.8794751717,0.0,612.8794751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.721318021300022,0.721318021300022,19893.3994751717,1.1051888597317612,False,0,1,0
2025-07-06 16:30:00,546,tou_full_flat_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,1280.52,1280.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,12597.07544564274,12597.07544564274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8997911032601957,6.524936088673766,1930.6051851617713,1930.6051851617713,18650.08518516177,0.0,650.0851851617713,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.720957362289372,0.720957362289372,19930.60518516177,1.1072558436200983,False,0,1,0
2025-07-06 16:45:00,547,tou_full_flat_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,1280.52,1280.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,12865.299105985649,12865.299105985649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9189499361418321,6.541182889525577,1966.8153793080614,1966.8153793080614,18686.29537930806,0.0,686.2953793080615,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7205968836082274,0.7205968836082274,19966.81537930806,1.10926752107267,False,0,1,0
2025-07-06 17:00:00,548,tou_full_flat_mild_rbc_tes,rbc,28.0,24.0,18000.0,517.92,517.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,12674.999999999907,12674.999999999907,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9053571428571362,6.517631027523163,1944.7249999999883,1944.7249999999883,19426.80499999999,0.0,1426.8049999999885,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7202365851664233,0.7202365851664233,19944.724999999988,1.1080402777777771,False,0,1,0
2025-07-06 17:15:00,549,tou_full_flat_mild_rbc_tes,rbc,28.333421398117615,24.333421398117615,18000.0,517.92,517.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,12925.066048588262,12925.066048588262,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9232190034705902,6.5328133023517125,1978.4839165594149,1978.4839165594149,19460.56391655942,0.0,1460.5639165594148,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7130829886129706,0.7130829886129706,19978.483916559417,1.1099157731421898,False,0,1,0
2025-07-06 17:30:00,550,tou_full_flat_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,517.92,517.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,13164.426430539104,13164.426430539104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.940316173609936,6.546868088183046,2010.7975681227804,2010.7975681227804,19492.87756812278,0.0,1492.8775681227803,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7059329688577947,0.7059329688577947,20010.79756812278,1.1117109760068211,False,0,1,0
2025-07-06 17:45:00,551,tou_full_flat_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,517.92,517.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,13392.056167950528,13392.056167950528,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9565754405678949,6.559821322822408,2041.5275826733196,2041.5275826733196,19523.60758267332,0.0,1523.6075826733195,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6987865241124963,0.6987865241124963,20041.52758267332,1.1134181990374066,False,0,1,0
2025-07-06 18:00:00,552,tou_full_flat_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,88.62,88.62,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,13606.98051533951,13606.98051533951,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9719271796671078,6.571698659882949,2070.542369570833,2070.542369570833,19981.922369570835,0.0,1981.9223695708333,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6916436525895706,0.6916436525895706,20070.542369570834,1.1150301316428242,False,0,1,0
2025-07-06 18:15:00,553,tou_full_flat_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,88.62,88.62,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14000.0,13808.27913365557,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19993.38,0.0,1993.38,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6845043525024064,0.6845043525024064,20082.0,1.1156666666666666,False,0,0,1
2025-07-06 18:30:00,554,tou_full_flat_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,88.62,88.62,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14000.0,13995.09003131079,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19993.38,0.0,1993.38,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6773686220652857,0.6773686220652857,20082.0,1.1156666666666666,False,0,0,1
2025-07-06 18:45:00,555,tou_full_flat_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,88.62,88.62,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14166.6132553617,14166.6132553617,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6439369661528046,6.736404465136002,2102.9932701755743,2102.9932701755743,20014.373270175576,0.0,2014.3732701755744,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6702364594933836,0.6702364594933836,20102.993270175575,1.1168329594541986,False,0,0,1
2025-07-06 19:00:00,556,tou_full_flat_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14322.114317030117,14322.114317030117,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6510051962286416,6.747482359448801,2122.5864039457947,2122.5864039457947,20122.586403945796,0.0,2122.5864039457947,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6631078630027675,0.6631078630027675,20122.586403945796,1.1179214668858775,False,0,0,1
2025-07-06 19:15:00,557,tou_full_flat_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6559828308103967,0.6559828308103967,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-06 19:30:00,558,tou_full_flat_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.648861361134122,0.648861361134122,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-06 19:45:00,559,tou_full_flat_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6417434521926855,0.6417434521926855,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-06 20:00:00,560,tou_full_flat_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6346291022057197,0.6346291022057197,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-06 20:15:00,561,tou_full_flat_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6275183093937473,0.6275183093937473,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-06 20:30:00,562,tou_full_flat_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6204110719781809,0.6204110719781809,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-06 20:45:00,563,tou_full_flat_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6133073881813224,0.6133073881813224,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-06 21:00:00,564,tou_full_flat_mild_rbc_tes,rbc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,14925.00000000023,14925.00000000023,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6784090909091013,6.788565190693881,2198.550000000029,2198.550000000029,20198.55000000003,0.0,2198.550000000029,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6062072562263622,0.6062072562263622,20198.55000000003,1.1221416666666681,False,0,0,1
2025-07-06 21:15:00,565,tou_full_flat_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5991106743373795,0.5991106743373795,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-06 21:30:00,566,tou_full_flat_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5920176407393414,0.5920176407393414,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-06 21:45:00,567,tou_full_flat_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5849281536581022,0.5849281536581022,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-06 22:00:00,568,tou_full_flat_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5778422113204037,0.5778422113204037,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-06 22:15:00,569,tou_full_flat_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.570759811953874,0.570759811953874,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-06 22:30:00,570,tou_full_flat_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5636809537870276,0.5636809537870276,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-06 22:45:00,571,tou_full_flat_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5566056350492646,0.5566056350492646,20140.076844449068,1.1188931580249482,False,0,0,1
