timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 19:15:00,653,tou_full_flat_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.662848797825555,0.662848797825555,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-07 19:30:00,654,tou_full_flat_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6557238951657727,0.6557238951657727,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-07 19:45:00,655,tou_full_flat_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6486025549573203,0.6486025549573203,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-07 20:00:00,656,tou_full_flat_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6414847754189722,0.6414847754189722,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-07 20:15:00,657,tou_full_flat_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6343705547703933,0.6343705547703933,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-07 20:30:00,658,tou_full_flat_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6272598912321387,0.6272598912321387,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-07 20:45:00,659,tou_full_flat_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6201527830256531,0.6201527830256531,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-07 21:00:00,660,tou_full_flat_mild_rbc_tes,rbc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,14925.00000000023,14925.00000000023,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6784090909091013,6.788565190693881,2198.550000000029,2198.550000000029,20198.55000000003,0.0,2198.550000000029,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6130492283732708,0.6130492283732708,20198.55000000003,1.1221416666666681,False,0,0,1
2025-07-07 21:15:00,661,tou_full_flat_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6059492254982147,0.6059492254982147,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-07 21:30:00,662,tou_full_flat_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5988527726245961,0.5988527726245961,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-07 21:45:00,663,tou_full_flat_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5917598679774143,0.5917598679774143,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-07 22:00:00,664,tou_full_flat_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5846705097825561,0.5846705097825561,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-07 22:15:00,665,tou_full_flat_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5775846962667953,0.5775846962667953,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-07 22:30:00,666,tou_full_flat_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5705024256577924,0.5705024256577924,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-07 22:45:00,667,tou_full_flat_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.563423696184094,0.563423696184094,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-07 23:00:00,668,tou_full_flat_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14772.114317030117,14772.114317030117,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.6714597416831871,6.778418059362859,2179.2864039457945,2179.2864039457945,20179.286403945793,0.0,2179.2864039457945,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5563485060751325,0.5563485060751325,20179.286403945793,1.1210714668858774,False,0,0,1
2025-07-07 23:15:00,669,tou_full_flat_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14616.6132553617,14616.6132553617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.66439151160735,6.767911655423842,2159.693270175574,2159.693270175574,20159.693270175572,0.0,2159.693270175574,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.556070331822095,0.556070331822095,20159.693270175572,1.1199829594541986,False,0,0,1
2025-07-07 23:30:00,670,tou_full_flat_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14445.09003131079,14445.09003131079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6565950014232177,6.756099374898852,2138.0813439451595,2138.0813439451595,20138.08134394516,0.0,2138.0813439451595,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.555792296656184,0.555792296656184,20138.08134394516,1.1187822968858423,False,0,0,1
2025-07-07 23:45:00,671,tou_full_flat_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14258.27913365557,14258.27913365557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648103596984344,6.742959581188132,2114.5431708406018,2114.5431708406018,20114.543170840603,0.0,2114.5431708406018,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5555144005078559,0.5555144005078559,20114.543170840603,1.1174746206022557,False,0,0,1
2025-07-08 00:00:00,672,tou_full_flat_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,14506.98051533951,14056.98051533951,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.659408205242705,6.76038902071456,2145.879544932778,2145.879544932778,20145.879544932777,0.0,2145.879544932778,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.555236643307602,0.555236643307602,20145.879544932777,1.1192155302740432,False,0,0,1
2025-07-08 00:15:00,673,tou_full_flat_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,14292.056167950528,13842.056167950528,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.649638916725024,6.745356991138313,2118.7990771617665,2118.7990771617665,20118.799077161766,0.0,2118.7990771617665,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5608340249859483,0.5608340249859483,20118.799077161766,1.1177110598423203,False,0,0,1
2025-07-08 00:30:00,674,tou_full_flat_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,14064.426430539104,13614.426430539104,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6392921104790502,6.729011589634617,2090.1177302479273,2090.1177302479273,20090.117730247926,0.0,2090.1177302479273,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5664286079734553,0.5664286079734553,20090.117730247926,1.1161176516804403,False,0,0,1
2025-07-08 00:45:00,675,tou_full_flat_mild_rbc_tes,rbc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,14000.0,13375.066048588262,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20082.0,0.0,2082.0,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5720203936694686,0.5720203936694686,20082.0,1.1156666666666666,False,0,0,1
2025-07-08 01:00:00,676,tou_full_flat_mild_rbc_tes,rbc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,13574.999999999907,13124.999999999907,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9696428571428505,6.592926263644193,2059.0249999999883,2059.0249999999883,20059.024999999987,0.0,2059.0249999999883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5776093834726338,0.5776093834726338,20059.024999999987,1.114390277777777,False,0,1,0
2025-07-08 01:15:00,677,tou_full_flat_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,13315.299105985649,12865.299105985649,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9510927932846892,6.578817623124456,2023.9653793080615,2023.9653793080615,20023.96537930806,0.0,2023.9653793080615,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5831955787808975,0.5831955787808975,20023.96537930806,1.11244252107267,False,0,1,0
2025-07-08 01:30:00,678,tou_full_flat_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,13047.07544564274,12597.07544564274,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9319339604030529,6.563723512350399,1987.7551851617714,1987.7551851617714,19987.75518516177,0.0,1987.7551851617714,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.588778980991507,0.588778980991507,19987.75518516177,1.1104308436200985,False,0,1,0
2025-07-08 01:45:00,679,tou_full_flat_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,12771.477593864454,12321.477593864454,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9122483995617467,6.54763068377962,1950.5494751716994,1950.5494751716994,19950.549475171698,0.0,1950.5494751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5943595915010113,0.5943595915010113,19950.549475171698,1.1083638597317609,False,0,1,0
2025-07-08 02:00:00,680,tou_full_flat_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,12489.68570296136,12039.68570296136,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8921204073543829,6.530528767327088,1912.5075698997837,1912.5075698997837,19912.507569899783,0.0,1912.5075698997837,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5999374117052607,0.5999374117052607,19912.507569899783,1.106250420549988,False,0,1,0
2025-07-08 02:15:00,681,tou_full_flat_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,12202.9064490725,11752.9064490725,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.87163617493375,6.512411215018248,1873.7923706247882,1873.7923706247882,19873.79237062479,0.0,1873.7923706247882,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6055124429994081,0.6055124429994081,19873.79237062479,1.1040995761458217,False,0,1,0
2025-07-08 02:30:00,682,tou_full_flat_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11912.367864990125,11462.367864990125,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.850883418927866,6.4932763869392724,1834.5696617736678,1834.5696617736678,19834.56966177367,0.0,1834.5696617736678,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6110846867779084,0.6110846867779084,19834.56966177367,1.1019205367652039,False,0,1,0
2025-07-08 02:45:00,683,tou_full_flat_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11619.314081535713,11169.314081535713,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8299510058239795,6.473128787666945,1795.0074010073208,1795.0074010073208,19795.007401007322,0.0,1795.0074010073208,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6166541444345194,0.6166541444345194,19795.007401007322,1.0997226333892958,False,0,1,0
2025-07-08 03:00:00,684,tou_full_flat_mild_rbc_tes,rbc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,11325.000000000058,10875.000000000058,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8089285714285755,6.451980458902457,1755.2750000000074,1755.2750000000074,19755.27500000001,0.0,1755.2750000000074,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6222208173623022,0.6222208173623022,19755.27500000001,1.0975152777777784,False,0,1,0
2025-07-08 03:15:00,685,tou_full_flat_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,19715.542598992695,0.0,1715.542598992694,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.627784706953621,0.627784706953621,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-08 03:30:00,686,tou_full_flat_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,19675.98033822635,0.0,1675.9803382263472,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6333458146001442,0.6333458146001442,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-08 03:45:00,687,tou_full_flat_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,19636.757629375228,0.0,1636.7576293752268,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.638904141692844,0.638904141692844,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-08 04:00:00,688,tou_full_flat_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,19598.04243010023,0.0,1598.042430100231,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6444596896219976,0.6444596896219976,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-08 04:15:00,689,tou_full_flat_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,19560.000524828316,0.0,1560.0005248283153,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6500124597771866,0.6500124597771866,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-08 04:30:00,690,tou_full_flat_mild_rbc_tes,rbc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,19522.794814838242,0.0,1522.7948148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.655562453547298,0.655562453547298,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-08 04:45:00,691,tou_full_flat_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,19486.584620691952,0.0,1486.5846206919534,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6611096723205244,0.6611096723205244,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-08 05:00:00,692,tou_full_flat_mild_rbc_tes,rbc,22.0,18.0,18000.0,34.74,34.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,19416.785000000025,0.0,1416.7850000000267,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6666541174843642,0.6666541174843642,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-08 05:15:00,693,tou_full_flat_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,34.74,34.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,19383.026083440596,0.0,1383.0260834405995,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.672195790425622,0.672195790425622,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-08 05:30:00,694,tou_full_flat_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,34.74,34.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,19350.712431877233,0.0,1350.7124318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6777346925304092,0.6777346925304092,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-08 05:45:00,695,tou_full_flat_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,34.74,34.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,19319.982417326693,0.0,1319.9824173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.683270825184144,0.683270825184144,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-08 06:00:00,696,tou_full_flat_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,296.34,296.34,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,19029.36763042918,0.0,1029.3676304291812,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6888041897715519,0.6888041897715519,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-08 06:15:00,697,tou_full_flat_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,296.34,296.34,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,18822.316829159412,0.0,822.3168291594129,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6943347876766661,0.6943347876766661,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-08 06:30:00,698,tou_full_flat_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,296.34,296.34,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,18798.778656054856,0.0,798.7786560548552,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6998626202828278,0.6998626202828278,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-08 06:45:00,699,tou_full_flat_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,296.34,296.34,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,18777.16672982444,0.0,777.1667298244404,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7053876889726863,0.7053876889726863,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-08 07:00:00,700,tou_full_flat_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,845.52,845.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,7427.885682969998,6977.885682969998,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9284857103712497,7.047907637570567,1053.9135960542199,1053.9135960542199,18208.39359605422,0.0,208.39359605421987,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7109099951282,0.7109099951282,19053.91359605422,1.0585507553363456,False,1,0,0
2025-07-08 07:15:00,701,tou_full_flat_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,845.52,845.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,7289.07266310276,6839.07266310276,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.911134082887845,7.03291182183979,1036.4231555509477,1036.4231555509477,18190.903155550946,0.0,190.90315555094776,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7164295401306359,0.7164295401306359,19036.423155550947,1.0575790641972749,False,1,0,0
2025-07-08 07:30:00,702,tou_full_flat_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,845.52,845.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,7167.542103699259,6717.542103699259,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8959427629624074,7.019361246418165,1021.1103050661067,1021.1103050661067,18175.590305066107,0.0,175.59030506610668,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7219463253605706,0.7219463253605706,19021.110305066108,1.0567283502814504,False,1,0,0
2025-07-08 07:45:00,703,tou_full_flat_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,845.52,845.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,7063.814417272106,6613.814417272106,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8829768021590132,7.007470037530515,1008.0406165762853,1008.0406165762853,18162.520616576287,0.0,162.5206165762853,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7274603521978903,0.7274603521978903,19008.040616576287,1.0560022564764604,False,1,0,0
2025-07-08 08:00:00,704,tou_full_flat_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,1445.4,1445.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6528.3337816993035,6528.3337816993035,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.8160417227124129,6.94082672165119,940.5700564941122,940.5700564941122,17495.17005649411,0.0,0.0,504.82994350588785,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7329716220217913,0.7329716220217913,18940.57005649411,1.0522538920274507,False,1,0,0
2025-07-08 08:15:00,705,tou_full_flat_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,1445.4,1445.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,17430.044746011394,0.0,0.0,569.9552539886063,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7326051362107805,0.7326051362107805,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-08 08:30:00,706,tou_full_flat_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,1445.4,1445.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,17424.00076360105,0.0,0.0,575.9992363989503,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7254453553818057,0.7254453553818057,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-08 08:45:00,707,tou_full_flat_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,1445.4,1445.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,17420.363990523707,0.0,0.0,579.636009476291,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7182891544432453,0.7182891544432453,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-08 09:00:00,708,tou_full_flat_mild_rbc_tes,rbc,19.0,15.0,18000.0,1927.38,1927.38,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,5924.999999999887,5924.999999999887,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7406249999999859,6.853276270892354,864.5499999999857,864.5499999999857,16937.169999999984,0.0,0.0,1062.8300000000145,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7111365316051541,0.7111365316051541,18864.549999999985,1.0480305555555547,False,1,0,0
2025-07-08 09:15:00,709,tou_full_flat_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,1927.38,1927.38,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,16938.383990523707,0.0,0.0,1061.6160094762909,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7039874850784821,0.7039874850784821,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-08 09:30:00,710,tou_full_flat_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,1927.38,1927.38,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,16942.02076360105,0.0,0.0,1057.9792363989504,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6968420130750733,0.6968420130750733,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-08 09:45:00,711,tou_full_flat_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,1927.38,1927.38,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,16948.064746011394,0.0,0.0,1051.9352539886063,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6897001138076663,0.6897001138076663,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-08 10:00:00,712,tou_full_flat_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,1725.48,1725.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6078.3337816993035,6078.3337816993035,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7597917227124129,6.876954069254403,883.8700564941122,883.8700564941122,17158.390056494114,0.0,0.0,841.6099435058878,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.682561785489893,0.682561785489893,18883.870056494114,1.0491038920274507,False,1,0,0
2025-07-08 10:15:00,713,tou_full_flat_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,1725.48,1725.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,6163.814417272106,6163.814417272106,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7704768021590133,6.88971001658801,894.6406165762853,894.6406165762853,17169.160616576286,0.0,0.0,830.8393834237147,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6754270263362786,0.6754270263362786,18894.640616576286,1.0497022564764602,False,1,0,0
2025-07-08 10:30:00,714,tou_full_flat_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,1725.48,1725.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6267.542103699259,6267.542103699259,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7834427629624074,6.904782361419602,907.7103050661067,907.7103050661067,17182.230305066107,0.0,0.0,817.7696949338933,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.668295834562241,0.668295834562241,18907.710305066106,1.0504283502814504,False,1,0,0
2025-07-08 10:45:00,715,tou_full_flat_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,1725.48,1725.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,6389.07266310276,6389.07266310276,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.798634082887845,6.92189857283608,923.0231555509478,923.0231555509478,17197.54315555095,0.0,0.0,802.4568444490523,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6611682083840904,0.6611682083840904,18923.02315555095,1.051279064197275,False,1,0,0
2025-07-08 11:00:00,716,tou_full_flat_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,1665.12,1665.12,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,6977.885682969998,6977.885682969998,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8722357103712498,6.997383219182063,997.2135960542198,997.2135960542198,17332.09359605422,0.0,0.0,667.9064039457801,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6540441460190289,0.6540441460190289,18997.21359605422,1.0554007553363454,False,1,0,0
2025-07-08 11:15:00,717,tou_full_flat_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,1665.12,1665.12,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,17408.38672982444,0.0,0.0,591.6132701755596,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6537171239460194,0.6537171239460194,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-08 11:30:00,718,tou_full_flat_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,1665.12,1665.12,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,17429.998656054857,0.0,0.0,570.0013439451448,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6592652653840464,0.6592652653840464,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-08 11:45:00,719,tou_full_flat_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,1665.12,1665.12,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,17453.536829159413,0.0,0.0,546.463170840587,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6648106327513543,0.6648106327513543,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-08 12:00:00,720,tou_full_flat_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,1072.68,1072.68,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,18253.02763042918,0.0,253.02763042918104,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6703532274349786,0.6703532274349786,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-08 12:15:00,721,tou_full_flat_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,1072.68,1072.68,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,18282.042417326695,0.0,282.04241732669516,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6758930508212612,0.6758930508212612,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-08 12:30:00,722,tou_full_flat_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,1072.68,1072.68,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,18312.772431877234,0.0,312.77243187723457,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6814301042958505,0.6814301042958505,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-08 12:45:00,723,tou_full_flat_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,1072.68,1072.68,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,18345.086083440598,0.0,345.0860834405994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6869643892437026,0.6869643892437026,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-08 13:00:00,724,tou_full_flat_mild_rbc_tes,rbc,22.0,18.0,18000.0,1533.78,1533.78,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,17917.745000000028,0.0,0.0,82.25499999997328,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6924959070490808,0.6924959070490808,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-08 13:15:00,725,tou_full_flat_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,1533.78,1533.78,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,17952.804620691953,0.0,0.0,47.19537930804654,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6980246590955563,0.6980246590955563,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-08 13:30:00,726,tou_full_flat_mild_rbc_tes,rbc,22.703899405809462,18.703899405809462,18000.0,1533.78,1533.78,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,17989.014814838243,0.0,0.0,10.98518516175659,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7035506467660085,0.7035506467660085,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-08 13:45:00,727,tou_full_flat_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,1533.78,1533.78,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,18026.220524828317,0.0,26.22052482831532,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7090738714426256,0.7090738714426256,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-08 14:00:00,728,tou_full_flat_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,2417.82,2417.82,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,17180.22243010023,0.0,0.0,819.7775698997691,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7145943345069042,0.7145943345069042,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-08 14:15:00,729,tou_full_flat_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,2417.82,2417.82,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,17218.93762937523,0.0,0.0,781.0623706247734,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7201120373396508,0.7201120373396508,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-08 14:30:00,730,tou_full_flat_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,2417.82,2417.82,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,17258.16033822635,0.0,0.0,741.839661773653,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7256269813209809,0.7256269813209809,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-08 14:45:00,731,tou_full_flat_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,2417.82,2417.82,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,17297.722598992696,0.0,0.0,702.2774010073063,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7311391678303204,0.7311391678303204,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-08 15:00:00,732,tou_full_flat_mild_rbc_tes,rbc,25.0,21.0,18000.0,1519.38,1519.38,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,10875.000000000058,10875.000000000058,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7767857142857184,6.404122193595883,1698.1250000000075,1698.1250000000075,18178.745000000006,0.0,178.7450000000074,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7366485982464053,0.7366485982464053,19698.125000000007,1.0943402777777782,False,0,1,0
2025-07-08 15:15:00,733,tou_full_flat_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,1519.38,1519.38,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11169.314081535713,11169.314081535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7978081486811224,6.427060169068879,1737.8574010073207,1737.8574010073207,18218.47740100732,0.0,218.47740100732062,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7362802739472821,0.7362802739472821,19737.85740100732,1.0965476333892956,False,0,1,0
