timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 05:45:00,1463,tou_full_flat_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,19.62,19.62,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,19335.102417326696,0.0,1335.1024173266953,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7268684490526033,0.7268684490526033,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-16 06:00:00,1464,tou_full_flat_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,257.82,257.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,19067.88763042918,0.0,1067.8876304291812,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.732380014828077,0.732380014828077,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-16 06:15:00,1465,tou_full_flat_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,257.82,257.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,18860.836829159412,0.0,860.8368291594129,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.737888824820663,0.737888824820663,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-16 06:30:00,1466,tou_full_flat_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,257.82,257.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,18837.298656054856,0.0,837.2986560548552,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7433948804082526,0.7433948804082526,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-16 06:45:00,1467,tou_full_flat_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,257.82,257.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,18815.68672982444,0.0,815.6867298244404,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7488981829680486,0.7488981829680486,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-16 07:00:00,1468,tou_full_flat_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,789.54,789.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,7427.885682969998,6977.885682969998,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9284857103712497,7.047907637570567,1053.9135960542199,1053.9135960542199,18264.373596054218,0.0,264.3735960542199,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7543987338765645,0.7543987338765645,19053.91359605422,1.0585507553363456,False,1,0,0
2025-07-16 07:15:00,1469,tou_full_flat_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,789.54,789.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,7289.07266310276,6839.07266310276,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.911134082887845,7.03291182183979,1036.4231555509477,1036.4231555509477,18246.883155550946,0.0,246.88315555094778,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7598965345096262,0.7598965345096262,19036.423155550947,1.0575790641972749,False,1,0,0
2025-07-16 07:30:00,1470,tou_full_flat_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,789.54,789.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,7167.542103699259,6717.542103699259,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8959427629624074,7.019361246418165,1021.1103050661067,1021.1103050661067,18231.570305066107,0.0,231.5703050661067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7653915862423715,0.7653915862423715,19021.110305066108,1.0567283502814504,False,1,0,0
2025-07-16 07:45:00,1471,tou_full_flat_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,789.54,789.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,7063.814417272106,6613.814417272106,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8829768021590132,7.007470037530515,1008.0406165762853,1008.0406165762853,18218.500616576286,0.0,218.50061657628532,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7708838904492503,0.7708838904492503,19008.040616576287,1.0560022564764604,False,1,0,0
2025-07-16 08:00:00,1472,tou_full_flat_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,992.82,992.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6528.3337816993035,6528.3337816993035,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.8160417227124129,6.94082672165119,940.5700564941122,940.5700564941122,17947.75005649411,0.0,0.0,52.24994350588781,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7763734485040257,0.7763734485040257,18940.57005649411,1.0522538920274507,False,1,0,0
2025-07-16 08:15:00,1473,tou_full_flat_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,992.82,992.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,17882.624746011395,0.0,0.0,117.37525398860623,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7759852617797737,0.7759852617797737,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-16 08:30:00,1474,tou_full_flat_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,992.82,992.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,17876.58076360105,0.0,0.0,123.41923639895026,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7688037908880143,0.7688037908880143,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-16 08:45:00,1475,tou_full_flat_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,992.82,992.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,17872.94399052371,0.0,0.0,127.05600947629091,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7616259107317008,0.7616259107317008,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-16 09:00:00,1476,tou_full_flat_mild_rbc_tes,rbc,19.0,15.0,18000.0,2004.0,2004.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,5924.999999999887,5924.999999999887,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7406249999999859,6.853276270892354,864.5499999999857,864.5499999999857,16860.549999999985,0.0,0.0,1139.4500000000144,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7544516195154655,0.7544516195154655,18864.549999999985,1.0480305555555547,False,1,0,0
2025-07-16 09:15:00,1477,tou_full_flat_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,2004.0,2004.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,16861.76399052371,0.0,0.0,1138.2360094762907,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7472809154448382,0.7472809154448382,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-16 09:30:00,1478,tou_full_flat_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,2004.0,2004.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,16865.40076360105,0.0,0.0,1134.5992363989503,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7401137967262463,0.7401137967262463,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-16 09:45:00,1479,tou_full_flat_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,2004.0,2004.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,16871.444746011395,0.0,0.0,1128.5552539886062,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7329502615670137,0.7329502615670137,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-16 10:00:00,1480,tou_full_flat_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,2354.4,2354.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6078.3337816993035,6078.3337816993035,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7597917227124129,6.876954069254403,883.8700564941122,883.8700564941122,16529.470056494112,0.0,0.0,1470.5299435058878,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7257903081753607,0.7257903081753607,18883.870056494114,1.0491038920274507,False,1,0,0
2025-07-16 10:15:00,1481,tou_full_flat_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,2354.4,2354.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,6163.814417272106,6163.814417272106,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7704768021590133,6.88971001658801,894.6406165762853,894.6406165762853,16540.240616576284,0.0,0.0,1459.7593834237148,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7186339347604036,0.7186339347604036,18894.640616576286,1.0497022564764602,False,1,0,0
2025-07-16 10:30:00,1482,tou_full_flat_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,2354.4,2354.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6267.542103699259,6267.542103699259,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7834427629624074,6.904782361419602,907.7103050661067,907.7103050661067,16553.310305066105,0.0,0.0,1446.6896949338934,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.711481139532154,0.711481139532154,18907.710305066106,1.0504283502814504,False,1,0,0
2025-07-16 10:45:00,1483,tou_full_flat_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,2354.4,2354.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,6389.07266310276,6389.07266310276,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.798634082887845,6.92189857283608,923.0231555509478,923.0231555509478,16568.623155550948,0.0,0.0,1431.3768444490524,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7043319207015184,0.7043319207015184,18923.02315555095,1.051279064197275,False,1,0,0
2025-07-16 11:00:00,1484,tou_full_flat_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,1962.66,1962.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,6977.885682969998,6977.885682969998,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8722357103712498,6.997383219182063,997.2135960542198,997.2135960542198,17034.55359605422,0.0,0.0,965.4464039457803,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6971862764802982,0.6971862764802982,18997.21359605422,1.0554007553363454,False,1,0,0
2025-07-16 11:15:00,1485,tou_full_flat_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,1962.66,1962.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,17110.84672982444,0.0,0.0,889.1532701755598,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6968376833420581,0.6968376833420581,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-16 11:30:00,1486,tou_full_flat_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,1962.66,1962.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,17132.458656054856,0.0,0.0,867.541343945145,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.702364264500387,0.702364264500387,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-16 11:45:00,1487,tou_full_flat_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,1962.66,1962.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,17155.996829159412,0.0,0.0,844.0031708405872,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7078880823681368,0.7078880823681368,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-16 12:00:00,1488,tou_full_flat_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,2722.98,2722.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,16602.72763042918,0.0,0.0,1397.272369570819,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7134091383269527,0.7134091383269527,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-16 12:15:00,1489,tou_full_flat_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,2722.98,2722.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,16631.742417326695,0.0,0.0,1368.2575826733048,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7189274337577892,0.7189274337577892,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-16 12:30:00,1490,tou_full_flat_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,2722.98,2722.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,16662.472431877235,0.0,0.0,1337.5275681227654,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7244429700409103,0.7244429700409103,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-16 12:45:00,1491,tou_full_flat_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,2722.98,2722.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,16694.7860834406,0.0,0.0,1305.2139165594006,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7299557485558898,0.7299557485558898,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-16 13:00:00,1492,tou_full_flat_mild_rbc_tes,rbc,22.0,18.0,18000.0,2331.24,2331.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,17120.285000000025,0.0,0.0,879.7149999999731,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7354657706816119,0.7354657706816119,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-16 13:15:00,1493,tou_full_flat_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,2331.24,2331.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,17155.344620691954,0.0,0.0,844.6553793080463,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7409730377962711,0.7409730377962711,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-16 13:30:00,1494,tou_full_flat_mild_rbc_tes,rbc,22.703899405809462,18.703899405809462,18000.0,2331.24,2331.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,17191.554814838244,0.0,0.0,808.4451851617564,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7464775512773729,0.7464775512773729,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-16 13:45:00,1495,tou_full_flat_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,2331.24,2331.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,17228.760524828314,0.0,0.0,771.2394751716845,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7519793125017342,0.7519793125017342,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-16 14:00:00,1496,tou_full_flat_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,1629.6,1629.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,17968.442430100233,0.0,0.0,31.55756989976885,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7574783228454833,0.7574783228454833,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-16 14:15:00,1497,tou_full_flat_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,1629.6,1629.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,18007.15762937523,0.0,7.157629375226861,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7629745836840606,0.7629745836840606,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-16 14:30:00,1498,tou_full_flat_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,1629.6,1629.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,18046.38033822635,0.0,46.38033822634725,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7684680963922186,0.7684680963922186,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-16 14:45:00,1499,tou_full_flat_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,1629.6,1629.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,18085.942598992697,0.0,85.942598992694,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7739588623440224,0.7739588623440224,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-16 15:00:00,1500,tou_full_flat_mild_rbc_tes,rbc,25.0,21.0,18000.0,784.92,784.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,10875.000000000058,10875.000000000058,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7767857142857184,6.404122193595883,1698.1250000000075,1698.1250000000075,18913.20500000001,0.0,913.2050000000075,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7794468829128505,0.7794468829128505,19698.125000000007,1.0943402777777782,False,0,1,0
2025-07-16 15:15:00,1501,tou_full_flat_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,784.92,784.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11169.314081535713,11169.314081535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7978081486811224,6.427060169068879,1737.8574010073207,1737.8574010073207,18952.937401007322,0.0,952.9374010073208,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7790571594713941,0.7790571594713941,19737.85740100732,1.0965476333892956,False,0,1,0
2025-07-16 15:30:00,1502,tou_full_flat_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,784.92,784.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11462.367864990125,11462.367864990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8187405617850089,6.448880988270352,1777.4196617736677,1777.4196617736677,18992.49966177367,0.0,992.4996617736678,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7786676308916585,0.7786676308916585,19777.419661773667,1.0987455367652037,False,0,1,0
2025-07-16 15:45:00,1503,tou_full_flat_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,784.92,784.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,11752.9064490725,11752.9064490725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8394933177908929,6.469576312386892,1816.642370624788,1816.642370624788,19031.72237062479,0.0,1031.7223706247883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7782782970762127,0.7782782970762127,19816.642370624788,1.1009245761458215,False,0,1,0
2025-07-16 16:00:00,1504,tou_full_flat_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,346.2,346.2,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,12039.68570296136,12039.68570296136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8599775502115258,6.489145757284769,1855.3575698997836,1855.3575698997836,19509.157569899784,0.0,1509.1575698997835,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7778891579276745,0.7778891579276745,19855.357569899785,1.103075420549988,False,0,1,0
2025-07-16 16:15:00,1505,tou_full_flat_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,346.2,346.2,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,12321.477593864454,12321.477593864454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8801055424188896,6.507595336027599,1893.3994751716994,1893.3994751716994,19547.1994751717,0.0,1547.1994751716993,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7775002133487108,0.7775002133487108,19893.3994751717,1.1051888597317612,False,0,1,0
2025-07-16 16:30:00,1506,tou_full_flat_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,346.2,346.2,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,12597.07544564274,12597.07544564274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8997911032601957,6.524936088673766,1930.6051851617713,1930.6051851617713,19584.40518516177,0.0,1584.4051851617712,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7771114632420365,0.7771114632420365,19930.60518516177,1.1072558436200983,False,0,1,0
2025-07-16 16:45:00,1507,tou_full_flat_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,346.2,346.2,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,12865.299105985649,12865.299105985649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9189499361418321,6.541182889525577,1966.8153793080614,1966.8153793080614,19620.61537930806,0.0,1620.6153793080614,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7767229075104155,0.7767229075104155,19966.81537930806,1.10926752107267,False,0,1,0
2025-07-16 17:00:00,1508,tou_full_flat_mild_rbc_tes,rbc,28.0,24.0,18000.0,96.24,96.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,12674.999999999907,12674.999999999907,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9053571428571362,6.517631027523163,1944.7249999999883,1944.7249999999883,19848.484999999986,0.0,1848.4849999999883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7763345460566603,0.7763345460566603,19944.724999999988,1.1080402777777771,False,0,1,0
2025-07-16 17:15:00,1509,tou_full_flat_mild_rbc_tes,rbc,28.333421398117615,24.333421398117615,18000.0,96.24,96.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,12925.066048588262,12925.066048588262,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9232190034705902,6.5328133023517125,1978.4839165594149,1978.4839165594149,19882.243916559415,0.0,1882.2439165594149,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7691529005227625,0.7691529005227625,19978.483916559417,1.1099157731421898,False,0,1,0
2025-07-16 17:30:00,1510,tou_full_flat_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,96.24,96.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,13164.426430539104,13164.426430539104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.940316173609936,6.546868088183046,2010.7975681227804,2010.7975681227804,19914.55756812278,0.0,1914.5575681227804,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7619748458116317,0.7619748458116317,20010.79756812278,1.1117109760068211,False,0,1,0
2025-07-16 17:45:00,1511,tou_full_flat_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,96.24,96.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,13392.056167950528,13392.056167950528,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9565754405678949,6.559821322822408,2041.5275826733196,2041.5275826733196,19945.287582673318,0.0,1945.2875826733195,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7548003801278563,0.7548003801278563,20041.52758267332,1.1134181990374066,False,0,1,0
2025-07-16 18:00:00,1512,tou_full_flat_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,19.86,19.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,13606.98051533951,13606.98051533951,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9719271796671078,6.571698659882949,2070.542369570833,2070.542369570833,20050.682369570834,0.0,2050.682369570833,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7476295016769229,0.7476295016769229,20070.542369570834,1.1150301316428242,False,0,1,0
2025-07-16 18:15:00,1513,tou_full_flat_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,19.86,19.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14000.0,13808.27913365557,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20062.14,0.0,2062.14,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.740462208665215,0.740462208665215,20082.0,1.1156666666666666,False,0,0,1
2025-07-16 18:30:00,1514,tou_full_flat_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,19.86,19.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14000.0,13995.09003131079,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20062.14,0.0,2062.14,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7332984993000129,0.7332984993000129,20082.0,1.1156666666666666,False,0,0,1
2025-07-16 18:45:00,1515,tou_full_flat_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,19.86,19.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14166.6132553617,14166.6132553617,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6439369661528046,6.736404465136002,2102.9932701755743,2102.9932701755743,20083.133270175575,0.0,2083.133270175574,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7261383717894934,0.7261383717894934,20102.993270175575,1.1168329594541986,False,0,0,1
2025-07-16 19:00:00,1516,tou_full_flat_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14322.114317030117,14322.114317030117,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6510051962286416,6.747482359448801,2122.5864039457947,2122.5864039457947,20122.586403945796,0.0,2122.5864039457947,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7189818243427292,0.7189818243427292,20122.586403945796,1.1179214668858775,False,0,0,1
2025-07-16 19:15:00,1517,tou_full_flat_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7118288551696883,0.7118288551696883,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-16 19:30:00,1518,tou_full_flat_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.704679462481234,0.704679462481234,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-16 19:45:00,1519,tou_full_flat_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6975336444891239,0.6975336444891239,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-16 20:00:00,1520,tou_full_flat_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6903913994060099,0.6903913994060099,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-16 20:15:00,1521,tou_full_flat_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6832527254454375,0.6832527254454375,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-16 20:30:00,1522,tou_full_flat_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6761176208218452,0.6761176208218452,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-16 20:45:00,1523,tou_full_flat_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6689860837505648,0.6689860837505648,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-16 21:00:00,1524,tou_full_flat_mild_rbc_tes,rbc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,14925.00000000023,14925.00000000023,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6784090909091013,6.788565190693881,2198.550000000029,2198.550000000029,20198.55000000003,0.0,2198.550000000029,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.66185811244782,0.66185811244782,20198.55000000003,1.1221416666666681,False,0,0,1
2025-07-16 21:15:00,1525,tou_full_flat_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6547337051307266,0.6547337051307266,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-16 21:30:00,1526,tou_full_flat_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6476128600172918,0.6476128600172918,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-16 21:45:00,1527,tou_full_flat_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6404955753264137,0.6404955753264137,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-16 22:00:00,1528,tou_full_flat_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.633381849277881,0.633381849277881,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-16 22:15:00,1529,tou_full_flat_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6262716800923726,0.6262716800923726,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-16 22:30:00,1530,tou_full_flat_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6191650659914569,0.6191650659914569,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-16 22:45:00,1531,tou_full_flat_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6120620051975917,0.6120620051975917,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-16 23:00:00,1532,tou_full_flat_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14772.114317030117,14772.114317030117,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.6714597416831871,6.778418059362859,2179.2864039457945,2179.2864039457945,20179.286403945793,0.0,2179.2864039457945,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6049624959341234,0.6049624959341234,20179.286403945793,1.1210714668858774,False,0,0,1
2025-07-16 23:15:00,1533,tou_full_flat_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14616.6132553617,14616.6132553617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.66439151160735,6.767911655423842,2159.693270175574,2159.693270175574,20159.693270175572,0.0,2159.693270175574,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6046600146861564,0.6046600146861564,20159.693270175572,1.1199829594541986,False,0,0,1
2025-07-16 23:30:00,1534,tou_full_flat_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14445.09003131079,14445.09003131079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6565950014232177,6.756099374898852,2138.0813439451595,2138.0813439451595,20138.08134394516,0.0,2138.0813439451595,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6043576846788133,0.6043576846788133,20138.08134394516,1.1187822968858423,False,0,0,1
2025-07-16 23:45:00,1535,tou_full_flat_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14258.27913365557,14258.27913365557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648103596984344,6.742959581188132,2114.5431708406018,2114.5431708406018,20114.543170840603,0.0,2114.5431708406018,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6040555058364739,0.6040555058364739,20114.543170840603,1.1174746206022557,False,0,0,1
2025-07-17 00:00:00,1536,tou_full_flat_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,14506.98051533951,14056.98051533951,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.659408205242705,6.76038902071456,2145.879544932778,2145.879544932778,20145.879544932777,0.0,2145.879544932778,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6037534780835557,0.6037534780835557,20145.879544932777,1.1192155302740432,False,0,0,1
2025-07-17 00:15:00,1537,tou_full_flat_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,14292.056167950528,13842.056167950528,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.649638916725024,6.745356991138313,2118.7990771617665,2118.7990771617665,20118.799077161766,0.0,2118.7990771617665,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.609326601344514,0.609326601344514,20118.799077161766,1.1177110598423203,False,0,0,1
2025-07-17 00:30:00,1538,tou_full_flat_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,14064.426430539104,13614.426430539104,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6392921104790502,6.729011589634617,2090.1177302479273,2090.1177302479273,20090.117730247926,0.0,2090.1177302479273,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6148969380438417,0.6148969380438417,20090.117730247926,1.1161176516804403,False,0,0,1
2025-07-17 00:45:00,1539,tou_full_flat_mild_rbc_tes,rbc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,14000.0,13375.066048588262,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20082.0,0.0,2082.0,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6204644895748198,0.6204644895748198,20082.0,1.1156666666666666,False,0,0,1
2025-07-17 01:00:00,1540,tou_full_flat_mild_rbc_tes,rbc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,13574.999999999907,13124.999999999907,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9696428571428505,6.592926263644193,2059.0249999999883,2059.0249999999883,20059.024999999987,0.0,2059.0249999999883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6260292573300325,0.6260292573300325,20059.024999999987,1.114390277777777,False,0,1,0
2025-07-17 01:15:00,1541,tou_full_flat_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,13315.299105985649,12865.299105985649,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9510927932846892,6.578817623124456,2023.9653793080615,2023.9653793080615,20023.96537930806,0.0,2023.9653793080615,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6315912427013675,0.6315912427013675,20023.96537930806,1.11244252107267,False,0,1,0
2025-07-17 01:30:00,1542,tou_full_flat_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,13047.07544564274,12597.07544564274,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9319339604030529,6.563723512350399,1987.7551851617714,1987.7551851617714,19987.75518516177,0.0,1987.7551851617714,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6371504470800168,0.6371504470800168,19987.75518516177,1.1104308436200985,False,0,1,0
2025-07-17 01:45:00,1543,tou_full_flat_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,12771.477593864454,12321.477593864454,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9122483995617467,6.54763068377962,1950.5494751716994,1950.5494751716994,19950.549475171698,0.0,1950.5494751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6427068718564768,0.6427068718564768,19950.549475171698,1.1083638597317609,False,0,1,0
