timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 11:00:00,1868,tou_full_flat_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,3284.28,3284.28,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,6977.885682969998,6977.885682969998,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8722357103712498,6.997383219182063,997.2135960542198,997.2135960542198,15712.933596054218,0.0,0.0,2287.0664039457806,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7132839954417194,0.7132839954417194,18997.21359605422,1.0554007553363454,False,1,0,0
2025-07-20 11:15:00,1869,tou_full_flat_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,3284.28,3284.28,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,15789.226729824439,0.0,0.0,2210.77327017556,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7129273534439986,0.7129273534439986,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-20 11:30:00,1870,tou_full_flat_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,3284.28,3284.28,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,15810.838656054855,0.0,0.0,2189.161343945145,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7184458897672766,0.7184458897672766,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-20 11:45:00,1871,tou_full_flat_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,3284.28,3284.28,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,15834.376829159411,0.0,0.0,2165.6231708405876,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.723961666822393,0.723961666822393,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-20 12:00:00,1872,tou_full_flat_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,3131.7,3131.7,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,16194.00763042918,0.0,0.0,1805.9923695708187,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7294746859889819,0.7294746859889819,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-20 12:15:00,1873,tou_full_flat_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,3131.7,3131.7,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,16223.022417326694,0.0,0.0,1776.9775826733046,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7349849486459874,0.7349849486459874,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-20 12:30:00,1874,tou_full_flat_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,3131.7,3131.7,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,16253.752431877234,0.0,0.0,1746.2475681227652,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7404924561716644,0.7404924561716644,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-20 12:45:00,1875,tou_full_flat_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,3131.7,3131.7,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,16286.066083440597,0.0,0.0,1713.9339165594004,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7459972099435785,0.7459972099435785,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-20 13:00:00,1876,tou_full_flat_mild_rbc_tes,rbc,22.0,18.0,18000.0,2796.06,2796.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,16655.465000000026,0.0,0.0,1344.5349999999733,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7514992113386068,0.7514992113386068,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-20 13:15:00,1877,tou_full_flat_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,2796.06,2796.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,16690.52462069195,0.0,0.0,1309.4753793080465,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7569984617329375,0.7569984617329375,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-20 13:30:00,1878,tou_full_flat_mild_rbc_tes,rbc,22.703899405809462,18.703899405809462,18000.0,2796.06,2796.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,16726.73481483824,0.0,0.0,1273.2651851617566,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.762494962502071,0.762494962502071,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-20 13:45:00,1879,tou_full_flat_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,2796.06,2796.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,16763.940524828315,0.0,0.0,1236.0594751716847,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.76798871502082,0.76798871502082,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-20 14:00:00,1880,tou_full_flat_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,1631.7,1631.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,17966.34243010023,0.0,0.0,33.65756989976899,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7734797206633096,0.7734797206633096,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-20 14:15:00,1881,tou_full_flat_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,1631.7,1631.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,18005.057629375227,0.0,5.057629375226725,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7789679808029779,0.7789679808029779,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-20 14:30:00,1882,tou_full_flat_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,1631.7,1631.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,18044.28033822635,0.0,44.28033822634711,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7844534968125765,0.7844534968125765,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-20 14:45:00,1883,tou_full_flat_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,1631.7,1631.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,18083.842598992695,0.0,83.84259899269387,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7899362700641702,0.7899362700641702,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-20 15:00:00,1884,tou_full_flat_mild_rbc_tes,rbc,25.0,21.0,18000.0,1001.22,1001.22,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,10875.000000000058,10875.000000000058,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7767857142857184,6.404122193595883,1698.1250000000075,1698.1250000000075,18696.905000000006,0.0,696.9050000000075,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7954163019291381,0.7954163019291381,19698.125000000007,1.0943402777777782,False,0,1,0
2025-07-20 15:15:00,1885,tou_full_flat_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,1001.22,1001.22,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11169.314081535713,11169.314081535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7978081486811224,6.427060169068879,1737.8574010073207,1737.8574010073207,18736.63740100732,0.0,736.6374010073207,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7950185937781736,0.7950185937781736,19737.85740100732,1.0965476333892956,False,0,1,0
2025-07-20 15:30:00,1886,tou_full_flat_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,1001.22,1001.22,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11462.367864990125,11462.367864990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8187405617850089,6.448880988270352,1777.4196617736677,1777.4196617736677,18776.199661773666,0.0,776.1996617736677,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7946210844812845,0.7946210844812845,19777.419661773667,1.0987455367652037,False,0,1,0
2025-07-20 15:45:00,1887,tou_full_flat_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,1001.22,1001.22,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,11752.9064490725,11752.9064490725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8394933177908929,6.469576312386892,1816.642370624788,1816.642370624788,18815.422370624787,0.0,815.4223706247881,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.794223773939044,0.794223773939044,19816.642370624788,1.1009245761458215,False,0,1,0
2025-07-20 16:00:00,1888,tou_full_flat_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,822.9,822.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,12039.68570296136,12039.68570296136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8599775502115258,6.489145757284769,1855.3575698997836,1855.3575698997836,19032.457569899783,0.0,1032.4575698997837,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7938266620520745,0.7938266620520745,19855.357569899785,1.103075420549988,False,0,1,0
2025-07-20 16:15:00,1889,tou_full_flat_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,822.9,822.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,12321.477593864454,12321.477593864454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8801055424188896,6.507595336027599,1893.3994751716994,1893.3994751716994,19070.4994751717,0.0,1070.4994751716995,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7934297487210485,0.7934297487210485,19893.3994751717,1.1051888597317612,False,0,1,0
2025-07-20 16:30:00,1890,tou_full_flat_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,822.9,822.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,12597.07544564274,12597.07544564274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8997911032601957,6.524936088673766,1930.6051851617713,1930.6051851617713,19107.70518516177,0.0,1107.7051851617712,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7930330338466881,0.7930330338466881,19930.60518516177,1.1072558436200983,False,0,1,0
2025-07-20 16:45:00,1891,tou_full_flat_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,822.9,822.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,12865.299105985649,12865.299105985649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9189499361418321,6.541182889525577,1966.8153793080614,1966.8153793080614,19143.91537930806,0.0,1143.9153793080613,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7926365173297648,0.7926365173297648,19966.81537930806,1.10926752107267,False,0,1,0
2025-07-20 17:00:00,1892,tou_full_flat_mild_rbc_tes,rbc,28.0,24.0,18000.0,317.4,317.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,12674.999999999907,12674.999999999907,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9053571428571362,6.517631027523163,1944.7249999999883,1944.7249999999883,19627.324999999986,0.0,1627.3249999999884,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7922401990711,0.7922401990711,19944.724999999988,1.1080402777777771,False,0,1,0
2025-07-20 17:15:00,1893,tou_full_flat_mild_rbc_tes,rbc,28.333421398117615,24.333421398117615,18000.0,317.4,317.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,12925.066048588262,12925.066048588262,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9232190034705902,6.5328133023517125,1978.4839165594149,1978.4839165594149,19661.083916559415,0.0,1661.0839165594148,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.785050600710695,0.785050600710695,19978.483916559417,1.1099157731421898,False,0,1,0
2025-07-20 17:30:00,1894,tou_full_flat_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,317.4,317.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,13164.426430539104,13164.426430539104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.940316173609936,6.546868088183046,2010.7975681227804,2010.7975681227804,19693.39756812278,0.0,1693.3975681227803,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7778645971494702,0.7778645971494702,20010.79756812278,1.1117109760068211,False,0,1,0
2025-07-20 17:45:00,1895,tou_full_flat_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,317.4,317.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,13392.056167950528,13392.056167950528,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9565754405678949,6.559821322822408,2041.5275826733196,2041.5275826733196,19724.127582673318,0.0,1724.1275826733195,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.770682186590026,0.770682186590026,20041.52758267332,1.1134181990374066,False,0,1,0
2025-07-20 18:00:00,1896,tou_full_flat_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,60.78,60.78,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,13606.98051533951,13606.98051533951,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9719271796671078,6.571698659882949,2070.542369570833,2070.542369570833,20009.762369570835,0.0,2009.7623695708332,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7635033672358614,0.7635033672358614,20070.542369570834,1.1150301316428242,False,0,1,0
2025-07-20 18:15:00,1897,tou_full_flat_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,60.78,60.78,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14000.0,13808.27913365557,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20021.22,0.0,2021.22,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.756328137291374,0.756328137291374,20082.0,1.1156666666666666,False,0,0,1
2025-07-20 18:30:00,1898,tou_full_flat_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,60.78,60.78,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14000.0,13995.09003131079,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20021.22,0.0,2021.22,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7491564949618589,0.7491564949618589,20082.0,1.1156666666666666,False,0,0,1
2025-07-20 18:45:00,1899,tou_full_flat_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,60.78,60.78,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14166.6132553617,14166.6132553617,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6439369661528046,6.736404465136002,2102.9932701755743,2102.9932701755743,20042.213270175576,0.0,2042.2132701755743,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7419884384535085,0.7419884384535085,20102.993270175575,1.1168329594541986,False,0,0,1
2025-07-20 19:00:00,1900,tou_full_flat_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14322.114317030117,14322.114317030117,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6510051962286416,6.747482359448801,2122.5864039457947,2122.5864039457947,20122.586403945796,0.0,2122.5864039457947,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7348239659734123,0.7348239659734123,20122.586403945796,1.1179214668858775,False,0,0,1
2025-07-20 19:15:00,1901,tou_full_flat_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7276630757295561,0.7276630757295561,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-20 19:30:00,1902,tou_full_flat_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7205057659308218,0.7205057659308218,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-20 19:45:00,1903,tou_full_flat_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7133520347869869,0.7133520347869869,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-20 20:00:00,1904,tou_full_flat_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.706201880508724,0.706201880508724,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-20 20:15:00,1905,tou_full_flat_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6990553013076002,0.6990553013076002,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-20 20:30:00,1906,tou_full_flat_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6919122953960769,0.6919122953960769,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-20 20:45:00,1907,tou_full_flat_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6847728609875094,0.6847728609875094,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-20 21:00:00,1908,tou_full_flat_mild_rbc_tes,rbc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,14925.00000000023,14925.00000000023,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6784090909091013,6.788565190693881,2198.550000000029,2198.550000000029,20198.55000000003,0.0,2198.550000000029,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6776369962961463,0.6776369962961463,20198.55000000003,1.1221416666666681,False,0,0,1
2025-07-20 21:15:00,1909,tou_full_flat_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6705046995371288,0.6705046995371288,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-20 21:30:00,1910,tou_full_flat_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6633759689264908,0.6633759689264908,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-20 21:45:00,1911,tou_full_flat_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.656250802681158,0.656250802681158,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-20 22:00:00,1912,tou_full_flat_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6491291990189479,0.6491291990189479,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-20 22:15:00,1913,tou_full_flat_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.642011156158569,0.642011156158569,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-20 22:30:00,1914,tou_full_flat_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6348966723196202,0.6348966723196202,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-20 22:45:00,1915,tou_full_flat_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6277857457225909,0.6277857457225909,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-20 23:00:00,1916,tou_full_flat_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14772.114317030117,14772.114317030117,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.6714597416831871,6.778418059362859,2179.2864039457945,2179.2864039457945,20179.286403945793,0.0,2179.2864039457945,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6206783745888602,0.6206783745888602,20179.286403945793,1.1210714668858774,False,0,0,1
2025-07-20 23:15:00,1917,tou_full_flat_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14616.6132553617,14616.6132553617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.66439151160735,6.767911655423842,2159.693270175574,2159.693270175574,20159.693270175572,0.0,2159.693270175574,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6203680354015658,0.6203680354015658,20159.693270175572,1.1199829594541986,False,0,0,1
2025-07-20 23:30:00,1918,tou_full_flat_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14445.09003131079,14445.09003131079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6565950014232177,6.756099374898852,2138.0813439451595,2138.0813439451595,20138.08134394516,0.0,2138.0813439451595,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.620057851383865,0.620057851383865,20138.08134394516,1.1187822968858423,False,0,0,1
2025-07-20 23:45:00,1919,tou_full_flat_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14258.27913365557,14258.27913365557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648103596984344,6.742959581188132,2114.5431708406018,2114.5431708406018,20114.543170840603,0.0,2114.5431708406018,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6197478224581732,0.6197478224581732,20114.543170840603,1.1174746206022557,False,0,0,1
2025-07-21 00:00:00,1920,tou_full_flat_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,14506.98051533951,14056.98051533951,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.659408205242705,6.76038902071456,2145.879544932778,2145.879544932778,20145.879544932777,0.0,2145.879544932778,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6194379485469441,0.6194379485469441,20145.879544932777,1.1192155302740432,False,0,0,1
2025-07-21 00:15:00,1921,tou_full_flat_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,14292.056167950528,13842.056167950528,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.649638916725024,6.745356991138313,2118.7990771617665,2118.7990771617665,20118.799077161766,0.0,2118.7990771617665,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6250032295726706,0.6250032295726706,20118.799077161766,1.1177110598423203,False,0,0,1
2025-07-21 00:30:00,1922,tou_full_flat_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,14064.426430539104,13614.426430539104,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6392921104790502,6.729011589634617,2090.1177302479273,2090.1177302479273,20090.117730247926,0.0,2090.1177302479273,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6305657279578842,0.6305657279578842,20090.117730247926,1.1161176516804403,False,0,0,1
2025-07-21 00:45:00,1923,tou_full_flat_mild_rbc_tes,rbc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,14000.0,13375.066048588262,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20082.0,0.0,2082.0,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6361254450939053,0.6361254450939053,20082.0,1.1156666666666666,False,0,0,1
2025-07-21 01:00:00,1924,tou_full_flat_mild_rbc_tes,rbc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,13574.999999999907,13124.999999999907,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9696428571428505,6.592926263644193,2059.0249999999883,2059.0249999999883,20059.024999999987,0.0,2059.0249999999883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6416823823713584,0.6416823823713584,20059.024999999987,1.114390277777777,False,0,1,0
2025-07-21 01:15:00,1925,tou_full_flat_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,13315.299105985649,12865.299105985649,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9510927932846892,6.578817623124456,2023.9653793080615,2023.9653793080615,20023.96537930806,0.0,2023.9653793080615,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6472365411801727,0.6472365411801727,20023.96537930806,1.11244252107267,False,0,1,0
2025-07-21 01:30:00,1926,tou_full_flat_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,13047.07544564274,12597.07544564274,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9319339604030529,6.563723512350399,1987.7551851617714,1987.7551851617714,19987.75518516177,0.0,1987.7551851617714,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6527879229095827,0.6527879229095827,19987.75518516177,1.1104308436200985,False,0,1,0
2025-07-21 01:45:00,1927,tou_full_flat_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,12771.477593864454,12321.477593864454,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9122483995617467,6.54763068377962,1950.5494751716994,1950.5494751716994,19950.549475171698,0.0,1950.5494751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6583365289481279,0.6583365289481279,19950.549475171698,1.1083638597317609,False,0,1,0
2025-07-21 02:00:00,1928,tou_full_flat_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,12489.68570296136,12039.68570296136,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8921204073543829,6.530528767327088,1912.5075698997837,1912.5075698997837,19912.507569899783,0.0,1912.5075698997837,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6638823606836538,0.6638823606836538,19912.507569899783,1.106250420549988,False,0,1,0
2025-07-21 02:15:00,1929,tou_full_flat_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,12202.9064490725,11752.9064490725,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.87163617493375,6.512411215018248,1873.7923706247882,1873.7923706247882,19873.79237062479,0.0,1873.7923706247882,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.669425419503312,0.669425419503312,19873.79237062479,1.1040995761458217,False,0,1,0
2025-07-21 02:30:00,1930,tou_full_flat_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11912.367864990125,11462.367864990125,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.850883418927866,6.4932763869392724,1834.5696617736678,1834.5696617736678,19834.56966177367,0.0,1834.5696617736678,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6749657067935604,0.6749657067935604,19834.56966177367,1.1019205367652039,False,0,1,0
2025-07-21 02:45:00,1931,tou_full_flat_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11619.314081535713,11169.314081535713,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8299510058239795,6.473128787666945,1795.0074010073208,1795.0074010073208,19795.007401007322,0.0,1795.0074010073208,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6805032239401636,0.6805032239401636,19795.007401007322,1.0997226333892958,False,0,1,0
2025-07-21 03:00:00,1932,tou_full_flat_mild_rbc_tes,rbc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,11325.000000000058,10875.000000000058,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8089285714285755,6.451980458902457,1755.2750000000074,1755.2750000000074,19755.27500000001,0.0,1755.2750000000074,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6860379723281935,0.6860379723281935,19755.27500000001,1.0975152777777784,False,0,1,0
2025-07-21 03:15:00,1933,tou_full_flat_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,19715.542598992695,0.0,1715.542598992694,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6915699533420294,0.6915699533420294,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-21 03:30:00,1934,tou_full_flat_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,19675.98033822635,0.0,1675.9803382263472,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6970991683653585,0.6970991683653585,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-21 03:45:00,1935,tou_full_flat_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,19636.757629375228,0.0,1636.7576293752268,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7026256187811758,0.7026256187811758,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-21 04:00:00,1936,tou_full_flat_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,19598.04243010023,0.0,1598.042430100231,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7081493059717852,0.7081493059717852,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-21 04:15:00,1937,tou_full_flat_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,19560.000524828316,0.0,1560.0005248283153,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7136702313187993,0.7136702313187993,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-21 04:30:00,1938,tou_full_flat_mild_rbc_tes,rbc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,19522.794814838242,0.0,1522.7948148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7191883962031399,0.7191883962031399,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-21 04:45:00,1939,tou_full_flat_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,19486.584620691952,0.0,1486.5846206919534,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7247038020050384,0.7247038020050384,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-21 05:00:00,1940,tou_full_flat_mild_rbc_tes,rbc,22.0,18.0,18000.0,13.5,13.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,19438.025000000027,0.0,1438.0250000000267,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7302164501040358,0.7302164501040358,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-21 05:15:00,1941,tou_full_flat_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,13.5,13.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,19404.266083440598,0.0,1404.2660834405995,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7357263418789838,0.7357263418789838,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-21 05:30:00,1942,tou_full_flat_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,13.5,13.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,19371.952431877235,0.0,1371.9524318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7412334787080443,0.7412334787080443,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-21 05:45:00,1943,tou_full_flat_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,13.5,13.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,19341.222417326695,0.0,1341.2224173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7467378619686903,0.7467378619686903,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-21 06:00:00,1944,tou_full_flat_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,276.3,276.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,19049.40763042918,0.0,1049.4076304291812,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.752239493037706,0.752239493037706,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-21 06:15:00,1945,tou_full_flat_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,276.3,276.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,18842.356829159413,0.0,842.3568291594129,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7577383732911871,0.7577383732911871,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-21 06:30:00,1946,tou_full_flat_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,276.3,276.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,18818.818656054857,0.0,818.8186560548552,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7632345041045415,0.7632345041045415,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-21 06:45:00,1947,tou_full_flat_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,276.3,276.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,18797.20672982444,0.0,797.2067298244403,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.7687278868524893,0.7687278868524893,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-21 07:00:00,1948,tou_full_flat_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,593.64,593.64,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,7427.885682969998,6977.885682969998,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9284857103712497,7.047907637570567,1053.9135960542199,1053.9135960542199,18460.27359605422,0.0,460.27359605421987,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.774218522909063,0.774218522909063,19053.91359605422,1.0585507553363456,False,1,0,0
