timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 03:00:00,492,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.0,29.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,17325.000000000287,16875.000000000287,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7875000000000131,6.9273676003118965,2500.950000000036,2500.950000000036,20500.950000000037,0.0,2500.950000000036,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5305375080042187,0.5305375080042187,20500.950000000037,1.1389416666666687,False,0,0,1
2025-07-06 03:15:00,493,tou_full_highspread_cp20_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,20463.866425726545,0.0,2463.8664257265436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5361472392502166,0.5361472392502166,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-06 03:30:00,494,tou_full_highspread_cp20_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,20426.941649011227,0.0,2426.941649011228,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5417541656305914,0.5417541656305914,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-06 03:45:00,495,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,20390.33378741685,0.0,2390.3337874168487,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5473582885477761,0.5473582885477761,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-06 04:00:00,496,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,20354.19960142685,0.0,2354.199601426852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5529596094035022,0.5529596094035022,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-06 04:15:00,497,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,20318.693823173122,0.0,2318.693823173122,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5585581295988005,0.5585581295988005,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-06 04:30:00,498,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,20283.968493849,0.0,2283.968493848998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.564153850534001,0.564153850534001,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-06 04:45:00,499,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,20250.172312645853,0.0,2250.172312645852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.569746773608734,0.569746773608734,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-06 05:00:00,500,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.0,26.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,20217.449999999997,0.0,2217.4499999999953,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5753369002219296,0.5753369002219296,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-06 05:15:00,501,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,20185.941677877923,0.0,2185.9416778779223,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5809242317718186,0.5809242317718186,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-06 05:30:00,502,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,20155.782269752057,0.0,2155.782269752057,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5865087696559327,0.5865087696559327,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-06 05:45:00,503,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,20127.100922838275,0.0,2127.100922838277,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5920905152711047,0.5920905152711047,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-06 06:00:00,504,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,12.66,12.66,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,20087.360455067206,0.0,2087.3604550672053,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5976694700134692,0.5976694700134692,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-06 06:15:00,505,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,12.66,12.66,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20069.34,0.0,2069.34,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6032456352784624,0.6032456352784624,20082.0,1.1156666666666666,False,0,0,1
2025-07-06 06:30:00,506,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,12.66,12.66,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20069.34,0.0,2069.34,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6088190124608232,0.6088190124608232,20082.0,1.1156666666666666,False,0,0,1
2025-07-06 06:45:00,507,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,12.66,12.66,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,20047.497210526217,0.0,2047.4972105262161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6143896029545928,0.6143896029545928,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-06 07:00:00,508,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,169.56,169.56,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,13427.885682970225,12977.885682970225,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9591346916407304,6.584993628739716,2039.1645672009788,2039.1645672009788,19869.60456720098,0.0,1869.6045672009789,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6199574081531155,0.6199574081531155,20039.16456720098,1.1132869204000544,False,0,1,0
2025-07-06 07:15:00,509,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,169.56,169.56,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,13289.072663102988,12839.072663102988,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9492194759359277,6.577365611674181,2020.4248095189027,2020.4248095189027,19850.864809518902,0.0,1850.8648095189028,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6255224294490389,0.6255224294490389,20020.424809518903,1.11224582275105,False,0,1,0
2025-07-06 07:30:00,510,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,169.56,169.56,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,13167.542103699487,12717.542103699487,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9405387216928205,6.570570171883851,2004.0181839994284,2004.0181839994284,19834.458183999428,0.0,1834.4581839994285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6310846682343144,0.6310846682343144,20004.01818399943,1.1113343435555239,False,0,1,0
2025-07-06 07:45:00,511,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,169.56,169.56,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,13063.81441727186,12613.81441727186,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9331296012337043,6.564681557469236,1990.0149463317025,1990.0149463317025,19820.4549463317,0.0,1820.4549463317026,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6366441259001973,0.6366441259001973,19990.014946331703,1.1105563859073169,False,0,1,0
2025-07-06 08:00:00,512,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,472.92,472.92,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12528.333781699057,12528.333781699057,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.8948809844070755,6.520673694979642,1921.3250605293738,1921.3250605293738,19448.405060529374,0.0,1448.4050605293737,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6422008038372472,0.6422008038372472,19921.325060529372,1.1067402811405207,False,0,1,0
2025-07-06 08:15:00,513,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,472.92,472.92,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,19382.227942155034,0.0,1382.227942155032,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6418797034353286,0.6418797034353286,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-06 08:30:00,514,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,472.92,472.92,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,19375.75224671544,0.0,1375.7522467154392,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6347652853227415,0.6347652853227415,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-06 08:45:00,515,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,472.92,472.92,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,19371.855704132577,0.0,1371.8557041325748,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6276544244192106,0.6276544244192106,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-06 09:00:00,516,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.0,23.0,18000.0,1454.1,1454.1,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,11925.000000000115,11925.000000000115,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8517857142857225,6.468761442384637,1843.4750000000147,1843.4750000000147,18389.375000000015,0.0,389.3750000000148,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6205471189461316,0.6205471189461316,19843.475000000013,1.1024152777777785,False,0,1,0
2025-07-06 09:15:00,517,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,1454.1,1454.1,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,18390.675704132576,0.0,390.675704132575,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6134433671257891,0.6134433671257891,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-06 09:30:00,518,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,1454.1,1454.1,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,18394.57224671544,0.0,394.5722467154394,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6063431671813567,0.6063431671813567,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-06 09:45:00,519,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,1454.1,1454.1,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,18401.047942155034,0.0,401.04794215503216,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5992465173368966,0.5992465173368966,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-06 10:00:00,520,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,1418.88,1418.88,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12078.333781699057,12078.333781699057,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8627381272642184,6.479184298425893,1864.1750605293737,1864.1750605293737,18445.295060529374,0.0,445.2950605293736,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5921534158173587,0.5921534158173587,19864.175060529375,1.1035652811405208,False,0,1,0
2025-07-06 10:15:00,521,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,1418.88,1418.88,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,12163.81441727186,12163.81441727186,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.86884388694799,6.484894968214859,1875.7149463317023,1875.7149463317023,18456.834946331703,0.0,456.8349463317022,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5850638608485805,0.5850638608485805,19875.714946331704,1.1042063859073168,False,0,1,0
2025-07-06 10:30:00,522,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,1418.88,1418.88,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,12267.542103699487,12267.542103699487,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8762530074071062,6.491730993314714,1889.7181839994284,1889.7181839994284,18470.83818399943,0.0,470.83818399942834,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5779778506572868,0.5779778506572868,19889.71818399943,1.104984343555524,False,0,1,0
2025-07-06 10:45:00,523,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,1418.88,1418.88,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,12389.072663102988,12389.072663102988,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8849337616502134,6.499612512902518,1906.1248095189028,1906.1248095189028,18487.244809518903,0.0,487.2448095189027,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5708953834710887,0.5708953834710887,19906.124809518904,1.1058958227510503,False,0,1,0
2025-07-06 11:00:00,524,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,1341.54,1341.54,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,12977.885682970225,12977.885682970225,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9269918344978733,6.547825579959146,1982.014567200979,1982.014567200979,18640.474567200978,0.0,640.474567200979,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5638164575184836,0.5638164575184836,19982.01456720098,1.1101119204000545,False,0,1,0
2025-07-06 11:15:00,525,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,1341.54,1341.54,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,13133.386744638643,13133.386744638643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9380990531884745,6.556834481483635,2003.007210526216,2003.007210526216,18661.467210526214,0.0,661.4672105262161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5635345492897245,0.5635345492897245,20003.007210526215,1.1112781783625676,False,0,1,0
2025-07-06 11:30:00,526,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,1341.54,1341.54,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,13304.909968689553,13304.909968689553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9503507120492538,6.5665551001716365,2026.1628457730887,2026.1628457730887,18684.622845773087,0.0,684.6228457730888,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5632527820150797,0.5632527820150797,20026.162845773088,1.1125646025429494,False,0,1,0
2025-07-06 11:45:00,527,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,1341.54,1341.54,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,13491.720866344775,13491.720866344775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9636943475960553,6.576892447021414,2051.382316956543,2051.382316956543,18709.842316956543,0.0,709.8423169565431,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5629711556240722,0.5629711556240722,20051.382316956544,1.1139656842753636,False,0,1,0
2025-07-06 12:00:00,528,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,927.36,927.36,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,19172.660455067205,0.0,1172.660455067205,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5626896700462601,0.5626896700462601,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-06 12:15:00,529,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,927.36,927.36,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,19199.740922838275,0.0,1199.7409228382767,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.568283325211237,0.568283325211237,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-06 12:30:00,530,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,927.36,927.36,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,19228.422269752056,0.0,1228.4222697520568,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5738741835486314,0.5738741835486314,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-06 12:45:00,531,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,927.36,927.36,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,19258.581677877923,0.0,1258.5816778779222,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5794622464568571,0.5794622464568571,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-06 13:00:00,532,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.0,26.0,18000.0,1057.26,1057.26,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,19160.19,0.0,1160.1899999999953,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5850475153336286,0.5850475153336286,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-06 13:15:00,533,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,1057.26,1057.26,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,19192.912312645854,0.0,1192.912312645852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5906299915759619,0.5906299915759619,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-06 13:30:00,534,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.703899405809462,26.703899405809462,18000.0,1057.26,1057.26,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,19226.708493849,0.0,1226.7084938489982,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5962096765801739,0.5962096765801739,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-06 13:45:00,535,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,1057.26,1057.26,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,19261.433823173124,0.0,1261.433823173122,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6017865717418838,0.6017865717418838,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-06 14:00:00,536,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,2508.0,2508.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,17846.19960142685,0.0,0.0,153.80039857314796,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6073606784560128,0.6073606784560128,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-06 14:15:00,537,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,2508.0,2508.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,17882.33378741685,0.0,0.0,117.66621258315126,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6129319981167848,0.6129319981167848,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-06 14:30:00,538,tou_full_highspread_cp20_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,2508.0,2508.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,17918.941649011227,0.0,0.0,81.05835098877196,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6185005321177264,0.6185005321177264,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-06 14:45:00,539,tou_full_highspread_cp20_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,2508.0,2508.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,17955.866425726545,0.0,0.0,44.13357427345636,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6240662818516675,0.6240662818516675,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-06 15:00:00,540,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.0,29.0,18000.0,1731.06,1731.06,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,16875.000000000287,16875.000000000287,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7670454545454676,6.903958269407808,2444.2500000000364,2444.2500000000364,18713.190000000035,0.0,713.1900000000364,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6296292487107417,0.6296292487107417,20444.250000000036,1.1357916666666688,False,0,0,1
2025-07-06 15:15:00,541,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.39241877538086,29.39241877538086,18000.0,1731.06,1731.06,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,17169.31408153594,17169.31408153594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7804233673425427,6.91938974249469,2481.3335742735285,2481.3335742735285,18750.273574273528,0.0,750.2735742735285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6293144340863863,0.6293144340863863,20481.33357427353,1.1378518652374183,False,0,0,1
2025-07-06 15:30:00,542,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,1731.06,1731.06,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17462.367864990352,17462.367864990352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7937439938631978,6.934303566643121,2518.2583509887845,2518.2583509887845,18787.198350988783,0.0,787.1983509887846,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6289997768693432,0.6289997768693432,20518.258350988785,1.139903241721599,False,0,0,1
2025-07-06 15:45:00,543,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,1731.06,1731.06,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,17752.906449072725,17752.906449072725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8069502931396694,6.948663832820894,2554.8662125831634,2554.8662125831634,18823.80621258316,0.0,823.8062125831634,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6286852769809085,0.6286852769809085,20554.86621258316,1.1419370118101757,False,0,0,1
2025-07-06 16:00:00,544,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,1280.52,1280.52,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,18039.68570296159,18039.68570296159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8199857137709813,6.96244034269384,2591.00039857316,2591.00039857316,19310.48039857316,0.0,1310.48039857316,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6283709343424181,0.6283709343424181,20591.00039857316,1.1439444665873977,False,0,0,1
2025-07-06 16:15:00,545,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,1280.52,1280.52,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,18321.47759386421,18321.47759386421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327944360847368,6.975608036071166,2626.50617682689,2626.50617682689,19345.98617682689,0.0,1345.9861768268902,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6280567488752469,0.6280567488752469,20626.50617682689,1.1459170098237161,False,0,0,1
2025-07-06 16:30:00,546,tou_full_highspread_cp20_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,1280.52,1280.52,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,18597.075445642968,18597.075445642968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453216111655895,6.988146428696181,2661.231506151014,2661.231506151014,19380.711506151012,0.0,1380.711506151014,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6277427205008093,0.6277427205008093,20661.231506151013,1.1478461947861673,False,0,0,1
2025-07-06 16:45:00,547,tou_full_highspread_cp20_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,1280.52,1280.52,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,18865.299105985403,18865.299105985403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8575135957266092,7.0000390699163395,2695.0276873541607,2695.0276873541607,19414.50768735416,0.0,1414.5076873541607,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6274288491405589,0.6274288491405589,20695.02768735416,1.1497237604085644,False,0,0,1
2025-07-06 17:00:00,548,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.0,32.0,18000.0,517.92,517.92,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,18675.000000000135,18675.000000000135,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8488636363636425,6.991632504071439,2671.050000000017,2671.050000000017,20153.13000000002,0.0,2153.130000000017,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6271151347159886,0.6271151347159886,20671.050000000017,1.1483916666666676,False,0,0,1
2025-07-06 17:15:00,549,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,517.92,517.92,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,18925.06604858849,18925.06604858849,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8602302749358405,7.0026485251677455,2702.55832212215,2702.55832212215,20184.63832212215,0.0,2184.63832212215,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6200080988877611,0.6200080988877611,20702.55832212215,1.1501421290067861,False,0,0,1
2025-07-06 17:30:00,550,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,517.92,517.92,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19164.42643053933,19164.42643053933,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8711102922972422,7.012954985585148,2732.7177302479554,2732.7177302479554,20214.797730247956,0.0,2214.7977302479553,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6129046165774478,0.6129046165774478,20732.717730247954,1.151817651680442,False,0,0,1
2025-07-06 17:45:00,551,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,517.92,517.92,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19392.056167950283,19392.056167950283,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8814570985431947,7.022547493527132,2761.3990771617355,2761.3990771617355,20243.479077161737,0.0,2243.4790771617354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6058046860082895,0.6058046860082895,20761.399077161735,1.1534110598423186,False,0,0,1
2025-07-06 18:00:00,552,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,88.62,88.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19606.98051533974,19606.98051533974,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8912263870608972,7.031423469097817,2788.479544932807,2788.479544932807,20699.85954493281,0.0,2699.8595449328072,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5987083054044159,0.5987083054044159,20788.47954493281,1.1549155302740448,False,0,0,1
2025-07-06 18:15:00,553,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,88.62,88.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19808.279133655324,19808.279133655324,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9003763242570602,7.039581785838497,2813.843170840571,2813.843170840571,20725.22317084057,0.0,2725.223170840571,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5916154729908442,0.5916154729908442,20813.84317084057,1.156324620602254,False,0,0,1
2025-07-06 18:30:00,554,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.76012004174741,33.76012004174741,18000.0,88.62,88.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,19995.090031310545,19995.090031310545,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088677286959339,7.047022450464531,2837.3813439451287,2837.3813439451287,20748.76134394513,0.0,2748.761343945129,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5845261869934792,0.5845261869934792,20837.38134394513,1.1576322968858406,False,0,0,1
2025-07-06 18:45:00,555,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,88.62,88.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20166.613255361455,20166.613255361455,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9166642388800661,7.053746318935272,2858.9932701755433,2858.9932701755433,20770.373270175543,0.0,2770.3732701755434,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.577440445639113,0.577440445639113,20858.993270175542,1.1588329594541968,False,0,0,1
2025-07-06 19:00:00,556,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20322.11431702987,20322.11431702987,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237324689559032,7.059754846744828,2878.586403945764,2878.586403945764,20878.586403945763,0.0,2878.586403945764,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5703582471554239,0.5703582471554239,20878.586403945763,1.1599214668858757,False,0,0,1
2025-07-06 19:15:00,557,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5632795897709767,0.5632795897709767,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-06 19:30:00,558,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.45789630061,20582.45789630061,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935566268013664,7.069633423555851,2911.389694933877,2911.389694933877,20911.389694933878,0.0,2911.389694933877,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5562044717152217,0.5562044717152217,20911.389694933878,1.161743871940771,False,0,0,1
2025-07-06 19:45:00,559,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5491328912184946,0.5491328912184946,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-06 20:00:00,560,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5420648465120159,0.5420648465120159,20935.229943505932,1.163068330194774,False,0,0,1
2025-07-06 20:15:00,561,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20838.533761814677,20838.533761814677,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9472060800824853,7.079135280389403,2943.6552539886493,2943.6552539886493,20943.65525398865,0.0,2943.6552539886493,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5350003358278904,0.5350003358278904,20943.65525398865,1.1635364029993696,False,0,0,1
2025-07-06 20:30:00,562,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20886.501876182014,20886.501876182014,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9493864489173642,7.080892051109853,2949.699236398934,2949.699236398934,20949.699236398934,0.0,2949.699236398934,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.527939357399107,0.527939357399107,20949.699236398934,1.1638721797999407,False,0,0,1
2025-07-06 20:45:00,563,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20915.365154573607,20915.365154573607,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506984161169821,7.081945666684437,2953.3360094762743,2953.3360094762743,20953.336009476276,0.0,2953.3360094762743,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5208819094595379,0.5208819094595379,20953.336009476276,1.164074222748682,False,0,0,1
2025-07-06 21:00:00,564,tou_full_highspread_cp20_hot_rbc_tes,rbc,39.0,35.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20924.99999999998,20924.99999999998,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9511363636363628,7.082296796466466,2954.549999999998,2954.549999999998,20954.55,0.0,2954.549999999998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5138279902439387,0.5138279902439387,20954.55,1.1641416666666666,False,0,0,1
2025-07-06 21:15:00,565,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20915.365154573607,20915.365154573607,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506984161169821,7.081945666684437,2953.3360094762743,2953.3360094762743,20953.336009476276,0.0,2953.3360094762743,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5067775979879472,0.5067775979879472,20953.336009476276,1.164074222748682,False,0,0,1
2025-07-06 21:30:00,566,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20886.501876182014,20886.501876182014,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9493864489173642,7.080892051109853,2949.699236398934,2949.699236398934,20949.699236398934,0.0,2949.699236398934,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4997307309280837,0.4997307309280837,20949.699236398934,1.1638721797999407,False,0,0,1
2025-07-06 21:45:00,567,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20838.533761814677,20838.533761814677,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9472060800824853,7.079135280389403,2943.6552539886493,2943.6552539886493,20943.65525398865,0.0,2943.6552539886493,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4926873873017501,0.4926873873017501,20943.65525398865,1.1635364029993696,False,0,0,1
2025-07-06 22:00:00,568,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4856475653472297,0.4856475653472297,20935.229943505932,1.163068330194774,False,0,0,1
2025-07-06 22:15:00,569,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47861126330368653,0.47861126330368653,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-06 22:30:00,570,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.457896301083,20582.457896301083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9355662680136856,7.069633423555869,2911.3896949339364,2911.3896949339364,20911.389694933936,0.0,2911.3896949339364,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47157847941116515,0.47157847941116515,20911.389694933936,1.1617438719407742,False,0,0,1
2025-07-06 22:45:00,571,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.46454921191059,0.46454921191059,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-06 23:00:00,572,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20772.11431702987,20772.11431702987,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9441870144104487,7.076690809151339,2935.2864039457636,2935.2864039457636,20935.286403945764,0.0,2935.2864039457636,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4575234590437652,0.4575234590437652,20935.286403945764,1.1630714668858757,False,0,0,1
2025-07-06 23:15:00,573,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20616.613255361455,20616.613255361455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9371187843346116,7.070912933897262,2915.6932701755436,2915.6932701755436,20915.693270175543,0.0,2915.6932701755436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4572946973142433,0.4572946973142433,20915.693270175543,1.1619829594541968,False,0,0,1
