timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-23 23:45:00,2207,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,20258.279133655324,20258.279133655324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9208308697116057,7.0572981934019,2870.543170840571,2870.543170840571,20870.54317084057,0.0,2870.543170840571,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.38429188394239355,0.38429188394239355,20870.54317084057,1.159474620602254,False,0,0,1
2025-07-24 00:00:00,2208,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20506.98051533974,20056.98051533974,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9321354779699882,7.066792469435383,2901.879544932807,2901.879544932807,20901.879544932806,0.0,2901.879544932807,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.38409973800042235,0.38409973800042235,20901.879544932806,1.1612155302740448,False,0,0,1
2025-07-24 00:15:00,2209,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,20292.056167950283,19842.056167950283,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9223661894522855,7.058599791949445,2874.7990771617356,2874.7990771617356,20874.799077161737,0.0,2874.7990771617356,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.3897826881314222,0.3897826881314222,20874.799077161737,1.1597110598423188,False,0,0,1
2025-07-24 00:30:00,2210,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,20064.42643053933,19614.42643053933,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9120193832063331,7.0497527973979155,2846.1177302479555,2846.1177302479555,20846.117730247955,0.0,2846.1177302479555,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.3954627967873565,0.3954627967873565,20846.117730247955,1.158117651680442,False,0,0,1
2025-07-24 00:45:00,2211,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,19825.06604858849,19375.06604858849,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011393658449314,7.040255494139562,2815.95832212215,2815.95832212215,20815.95832212215,0.0,2815.95832212215,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4011400653889629,0.4011400653889629,20815.95832212215,1.1564421290067861,False,0,0,1
2025-07-24 01:00:00,2212,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.0,32.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,19575.000000000135,19125.000000000135,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8897727272727334,7.030113666971938,2784.450000000017,2784.450000000017,20784.45000000002,0.0,2784.450000000017,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.40681449535626846,0.40681449535626846,20784.45000000002,1.1546916666666678,False,0,0,1
2025-07-24 01:15:00,2213,tou_full_highspread_cp20_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,19315.299105985403,18865.299105985403,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8779681411811546,7.019335232461695,2751.727687354161,2751.727687354161,20751.72768735416,0.0,2751.727687354161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4124860881085904,0.4124860881085904,20751.72768735416,1.1528737604085644,False,0,0,1
2025-07-24 01:30:00,2214,tou_full_highspread_cp20_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,19047.075445642968,18597.075445642968,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8657761566201349,7.00793062758833,2717.9315061510138,2717.9315061510138,20717.931506151013,0.0,2717.9315061510138,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.41815484506453615,0.41815484506453615,20717.931506151013,1.1509961947861673,False,0,0,1
2025-07-24 01:45:00,2215,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,18771.47759386421,18321.47759386421,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8532489815392822,6.9959132309627465,2683.2061768268904,2683.2061768268904,20683.20617682689,0.0,2683.2061768268904,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.42382076764200394,0.42382076764200394,20683.20617682689,1.1490670098237161,False,0,0,1
2025-07-24 02:00:00,2216,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,18489.68570296159,18039.68570296159,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8404402592255268,6.983299814784799,2647.7003985731603,2647.7003985731603,20647.70039857316,0.0,2647.7003985731603,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.429483857258183,0.429483857258183,20647.70039857316,1.1470944665873979,False,0,0,1
2025-07-24 02:15:00,2217,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,18202.906449072725,17752.906449072725,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8274048385942148,6.970111024321987,2611.566212583163,2611.566212583163,20611.566212583162,0.0,2611.566212583163,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.43514411532955394,0.43514411532955394,20611.566212583162,1.1450870118101757,False,0,0,1
2025-07-24 02:30:00,2218,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17912.367864990352,17462.367864990352,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141985393177433,6.956371880000312,2574.9583509887843,2574.9583509887843,20574.958350988785,0.0,2574.9583509887843,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4408015432718892,0.4408015432718892,20574.958350988785,1.1430532417215993,False,0,0,1
2025-07-24 02:45:00,2219,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,17619.314081535467,17169.314081535467,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8008779127970667,6.942112295176839,2538.0335742734687,2538.0335742734687,20538.033574273468,0.0,2538.0335742734687,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4464561425002533,0.4464561425002533,20538.033574273468,1.141001865237415,False,0,0,1
2025-07-24 03:00:00,2220,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.0,29.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,17325.000000000287,16875.000000000287,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7875000000000131,6.9273676003118965,2500.950000000036,2500.950000000036,20500.950000000037,0.0,2500.950000000036,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4521079144290032,0.4521079144290032,20500.950000000037,1.1389416666666687,False,0,0,1
2025-07-24 03:15:00,2221,tou_full_highspread_cp20_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,20463.866425726545,0.0,2463.8664257265436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.45775686047178876,0.45775686047178876,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-24 03:30:00,2222,tou_full_highspread_cp20_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,20426.941649011227,0.0,2426.941649011228,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4634029820415529,0.4634029820415529,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-24 03:45:00,2223,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,20390.33378741685,0.0,2390.3337874168487,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.46904628055053216,0.46904628055053216,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-24 04:00:00,2224,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,20354.19960142685,0.0,2354.199601426852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47468675741025695,0.47468675741025695,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-24 04:15:00,2225,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,20318.693823173122,0.0,2318.693823173122,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48032441403155185,0.48032441403155185,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-24 04:30:00,2226,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,20283.968493849,0.0,2283.968493848998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48595925182453614,0.48595925182453614,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-24 04:45:00,2227,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,20250.172312645853,0.0,2250.172312645852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4915912721986239,0.4915912721986239,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-24 05:00:00,2228,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.0,26.0,18000.0,20.52,20.52,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,20196.929999999997,0.0,2196.9299999999953,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49722047656252466,0.49722047656252466,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-24 05:15:00,2229,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,20.52,20.52,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,20165.421677877923,0.0,2165.4216778779223,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5028468663242435,0.5028468663242435,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-24 05:30:00,2230,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,20.52,20.52,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,20135.262269752056,0.0,2135.262269752057,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5084704428910813,0.5084704428910813,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-24 05:45:00,2231,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,20.52,20.52,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,20106.580922838275,0.0,2106.580922838277,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5140912076696358,0.5140912076696358,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-24 06:00:00,2232,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,325.38,325.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,19774.640455067205,0.0,1774.640455067205,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.519709162065801,0.519709162065801,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-24 06:15:00,2233,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,325.38,325.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19756.62,0.0,1756.62,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5253243074847681,0.5253243074847681,20082.0,1.1156666666666666,False,0,0,1
2025-07-24 06:30:00,2234,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,325.38,325.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19756.62,0.0,1756.62,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5309366453310257,0.5309366453310257,20082.0,1.1156666666666666,False,0,0,1
2025-07-24 06:45:00,2235,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,325.38,325.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,19734.777210526216,0.0,1734.777210526216,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5365461770083602,0.5365461770083602,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-24 07:00:00,2236,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,918.54,918.54,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,13427.885682970225,12977.885682970225,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9591346916407304,6.584993628739716,2039.1645672009788,2039.1645672009788,19120.62456720098,0.0,1120.6245672009788,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5421529039198559,0.5421529039198559,20039.16456720098,1.1132869204000544,False,0,1,0
2025-07-24 07:15:00,2237,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,918.54,918.54,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,13289.072663102988,12839.072663102988,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9492194759359277,6.577365611674181,2020.4248095189027,2020.4248095189027,19101.884809518902,0.0,1101.8848095189028,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.547756827467896,0.547756827467896,20020.424809518903,1.11224582275105,False,0,1,0
2025-07-24 07:30:00,2238,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,918.54,918.54,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,13167.542103699487,12717.542103699487,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9405387216928205,6.570570171883851,2004.0181839994284,2004.0181839994284,19085.47818399943,0.0,1085.4781839994284,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.553357949054162,0.553357949054162,20004.01818399943,1.1113343435555239,False,0,1,0
2025-07-24 07:45:00,2239,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,918.54,918.54,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,13063.81441727186,12613.81441727186,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9331296012337043,6.564681557469236,1990.0149463317025,1990.0149463317025,19071.474946331702,0.0,1071.4749463317025,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5589562700796349,0.5589562700796349,19990.014946331703,1.1105563859073169,False,0,1,0
2025-07-24 08:00:00,2240,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,1532.88,1532.88,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12528.333781699057,12528.333781699057,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.8948809844070755,6.520673694979642,1921.3250605293738,1921.3250605293738,18388.44506052937,0.0,388.4450605293737,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.564551791944595,0.564551791944595,19921.325060529372,1.1067402811405207,False,0,1,0
2025-07-24 08:15:00,2241,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,1532.88,1532.88,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,18322.26794215503,0.0,322.26794215503196,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5642695160486227,0.5642695160486227,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-24 08:30:00,2242,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,1532.88,1532.88,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,18315.79224671544,0.0,315.7922467154392,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5571939030297289,0.5571939030297289,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-24 08:45:00,2243,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,1532.88,1532.88,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,18311.895704132574,0.0,311.8957041325748,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5501218278173445,0.5501218278173445,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-24 09:00:00,2244,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.0,23.0,18000.0,2104.08,2104.08,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,11925.000000000115,11925.000000000115,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8517857142857225,6.468761442384637,1843.4750000000147,1843.4750000000147,17739.39500000001,0.0,0.0,260.60499999998524,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5430532886425664,0.5430532886425664,19843.475000000013,1.1024152777777785,False,0,1,0
2025-07-24 09:15:00,2245,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,2104.08,2104.08,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,17740.695704132573,0.0,0.0,259.304295867425,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5359882837373756,0.5359882837373756,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-24 09:30:00,2246,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,2104.08,2104.08,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,17744.592246715438,0.0,0.0,255.4077532845606,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5289268113346375,0.5289268113346375,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-24 09:45:00,2247,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,2104.08,2104.08,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,17751.06794215503,0.0,0.0,248.93205784496786,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5218688696681006,0.5218688696681006,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-24 10:00:00,2248,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,1732.98,1732.98,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12078.333781699057,12078.333781699057,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8627381272642184,6.479184298425893,1864.1750605293737,1864.1750605293737,18131.195060529375,0.0,131.19506052937368,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5148144569723971,0.5148144569723971,19864.175060529375,1.1035652811405208,False,0,1,0
2025-07-24 10:15:00,2249,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,1732.98,1732.98,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,12163.81441727186,12163.81441727186,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.86884388694799,6.484894968214859,1875.7149463317023,1875.7149463317023,18142.734946331704,0.0,142.7349463317023,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5077635714830414,0.5077635714830414,19875.714946331704,1.1042063859073168,False,0,1,0
2025-07-24 10:30:00,2250,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,1732.98,1732.98,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,12267.542103699487,12267.542103699487,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8762530074071062,6.491730993314714,1889.7181839994284,1889.7181839994284,18156.73818399943,0.0,156.73818399942843,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5007162114364304,0.5007162114364304,19889.71818399943,1.104984343555524,False,0,1,0
2025-07-24 10:45:00,2251,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,1732.98,1732.98,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,12389.072663102988,12389.072663102988,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8849337616502134,6.499612512902518,1906.1248095189028,1906.1248095189028,18173.144809518904,0.0,173.14480951890278,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4936723750698427,0.4936723750698427,19906.124809518904,1.1058958227510503,False,0,1,0
2025-07-24 11:00:00,2252,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,1510.02,1510.02,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,12977.885682970225,12977.885682970225,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9269918344978733,6.547825579959146,1982.014567200979,1982.014567200979,18471.994567200978,0.0,471.99456720097896,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4866320606214382,0.4866320606214382,19982.01456720098,1.1101119204000545,False,0,1,0
2025-07-24 11:15:00,2253,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,1510.02,1510.02,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,13133.386744638643,13133.386744638643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9380990531884745,6.556834481483635,2003.007210526216,2003.007210526216,18492.987210526215,0.0,492.98721052621613,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4863887445911275,0.4863887445911275,20003.007210526215,1.1112781783625676,False,0,1,0
2025-07-24 11:30:00,2254,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,1510.02,1510.02,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,13304.909968689553,13304.909968689553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9503507120492538,6.5665551001716365,2026.1628457730887,2026.1628457730887,18516.142845773087,0.0,516.1428457730888,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.486145550218832,0.486145550218832,20026.162845773088,1.1125646025429494,False,0,1,0
2025-07-24 11:45:00,2255,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,1510.02,1510.02,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,13491.720866344775,13491.720866344775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9636943475960553,6.576892447021414,2051.382316956543,2051.382316956543,18541.362316956544,0.0,541.362316956543,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4859024774437226,0.4859024774437226,20051.382316956544,1.1139656842753636,False,0,1,0
2025-07-24 12:00:00,2256,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,1205.82,1205.82,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,18894.200455067206,0.0,894.2004550672052,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4856595262050008,0.4856595262050008,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-24 12:15:00,2257,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,1205.82,1205.82,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,18921.280922838276,0.0,921.2809228382769,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49129169644189835,0.49129169644189835,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-24 12:30:00,2258,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,1205.82,1205.82,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,18949.962269752057,0.0,949.962269752057,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49692105059367747,0.49692105059367747,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-24 12:45:00,2259,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,1205.82,1205.82,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,18980.121677877924,0.0,980.1216778779224,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5025475900683807,0.5025475900683807,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-24 13:00:00,2260,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.0,26.0,18000.0,584.52,584.52,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,19632.929999999997,0.0,1632.9299999999953,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5081713162733464,0.5081713162733464,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-24 13:15:00,2261,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,584.52,584.52,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,19665.652312645852,0.0,1665.652312645852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5137922306152097,0.5137922306152097,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-24 13:30:00,2262,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.703899405809462,26.703899405809462,18000.0,584.52,584.52,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,19699.448493849,0.0,1699.4484938489982,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5194103344999021,0.5194103344999021,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-24 13:45:00,2263,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,584.52,584.52,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,19734.17382317312,0.0,1734.173823173122,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5250256293326522,0.5250256293326522,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-24 14:00:00,2264,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,581.76,581.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,19772.439601426853,0.0,1772.439601426852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5306381165179859,0.5306381165179859,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-24 14:15:00,2265,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,581.76,581.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,19808.57378741685,0.0,1808.5737874168487,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5362477974597268,0.5362477974597268,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-24 14:30:00,2266,tou_full_highspread_cp20_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,581.76,581.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,19845.18164901123,0.0,1845.181649011228,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5418546735609969,0.5418546735609969,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-24 14:45:00,2267,tou_full_highspread_cp20_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,581.76,581.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,19882.106425726546,0.0,1882.1064257265436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5474587462242164,0.5474587462242164,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-24 15:00:00,2268,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.0,29.0,18000.0,657.3,657.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,16875.000000000287,16875.000000000287,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7670454545454676,6.903958269407808,2444.2500000000364,2444.2500000000364,19786.950000000037,0.0,1786.9500000000364,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5530600168511043,0.5530600168511043,20444.250000000036,1.1357916666666688,False,0,0,1
2025-07-24 15:15:00,2269,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.39241877538086,29.39241877538086,18000.0,657.3,657.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,17169.31408153594,17169.31408153594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7804233673425427,6.91938974249469,2481.3335742735285,2481.3335742735285,19824.03357427353,0.0,1824.0335742735285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5527834868426788,0.5527834868426788,20481.33357427353,1.1378518652374183,False,0,0,1
2025-07-24 15:30:00,2270,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,657.3,657.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17462.367864990352,17462.367864990352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7937439938631978,6.934303566643121,2518.2583509887845,2518.2583509887845,19860.958350988785,0.0,1860.9583509887846,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5525070950992574,0.5525070950992574,20518.258350988785,1.139903241721599,False,0,0,1
2025-07-24 15:45:00,2271,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,657.3,657.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,17752.906449072725,17752.906449072725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8069502931396694,6.948663832820894,2554.8662125831634,2554.8662125831634,19897.566212583162,0.0,1897.5662125831634,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5522308415517079,0.5522308415517079,20554.86621258316,1.1419370118101757,False,0,0,1
2025-07-24 16:00:00,2272,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,552.48,552.48,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,18039.68570296159,18039.68570296159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8199857137709813,6.96244034269384,2591.00039857316,2591.00039857316,20038.52039857316,0.0,2038.52039857316,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5519547261309321,0.5519547261309321,20591.00039857316,1.1439444665873977,False,0,0,1
2025-07-24 16:15:00,2273,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,552.48,552.48,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,18321.47759386421,18321.47759386421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327944360847368,6.975608036071166,2626.50617682689,2626.50617682689,20074.02617682689,0.0,2074.02617682689,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5516787487678667,0.5516787487678667,20626.50617682689,1.1459170098237161,False,0,0,1
2025-07-24 16:30:00,2274,tou_full_highspread_cp20_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,552.48,552.48,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,18597.075445642968,18597.075445642968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453216111655895,6.988146428696181,2661.231506151014,2661.231506151014,20108.751506151013,0.0,2108.751506151014,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5514029093934828,0.5514029093934828,20661.231506151013,1.1478461947861673,False,0,0,1
2025-07-24 16:45:00,2275,tou_full_highspread_cp20_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,552.48,552.48,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,18865.299105985403,18865.299105985403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8575135957266092,7.0000390699163395,2695.0276873541607,2695.0276873541607,20142.54768735416,0.0,2142.5476873541606,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5511272079387861,0.5511272079387861,20695.02768735416,1.1497237604085644,False,0,0,1
2025-07-24 17:00:00,2276,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.0,32.0,18000.0,297.84,297.84,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,18675.000000000135,18675.000000000135,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8488636363636425,6.991632504071439,2671.050000000017,2671.050000000017,20373.210000000017,0.0,2373.210000000017,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5508516443348167,0.5508516443348167,20671.050000000017,1.1483916666666676,False,0,0,1
2025-07-24 17:15:00,2277,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,297.84,297.84,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,18925.06604858849,18925.06604858849,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8602302749358405,7.0026485251677455,2702.55832212215,2702.55832212215,20404.71832212215,0.0,2404.71832212215,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5437827402517799,0.5437827402517799,20702.55832212215,1.1501421290067861,False,0,0,1
2025-07-24 17:30:00,2278,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,297.84,297.84,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19164.42643053933,19164.42643053933,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8711102922972422,7.012954985585148,2732.7177302479554,2732.7177302479554,20434.877730247954,0.0,2434.8777302479552,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5367173706207845,0.5367173706207845,20732.717730247954,1.151817651680442,False,0,0,1
2025-07-24 17:45:00,2279,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,297.84,297.84,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19392.056167950283,19392.056167950283,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8814570985431947,7.022547493527132,2761.3990771617355,2761.3990771617355,20463.559077161735,0.0,2463.5590771617353,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5296555336746046,0.5296555336746046,20761.399077161735,1.1534110598423186,False,0,0,1
2025-07-24 18:00:00,2280,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,40.08,40.08,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19606.98051533974,19606.98051533974,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8912263870608972,7.031423469097817,2788.479544932807,2788.479544932807,20748.399544932807,0.0,2748.399544932807,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5225972276468979,0.5225972276468979,20788.47954493281,1.1549155302740448,False,0,0,1
2025-07-24 18:15:00,2281,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,40.08,40.08,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19808.279133655324,19808.279133655324,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9003763242570602,7.039581785838497,2813.843170840571,2813.843170840571,20773.763170840568,0.0,2773.763170840571,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.515542450772205,0.515542450772205,20813.84317084057,1.156324620602254,False,0,0,1
2025-07-24 18:30:00,2282,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.76012004174741,33.76012004174741,18000.0,40.08,40.08,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,19995.090031310545,19995.090031310545,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9088677286959339,7.047022450464531,2837.3813439451287,2837.3813439451287,20797.301343945128,0.0,2797.301343945129,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5084912012859494,0.5084912012859494,20837.38134394513,1.1576322968858406,False,0,0,1
2025-07-24 18:45:00,2283,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,40.08,40.08,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20166.613255361455,20166.613255361455,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9166642388800661,7.053746318935272,2858.9932701755433,2858.9932701755433,20818.91327017554,0.0,2818.9132701755434,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.501443477424437,0.501443477424437,20858.993270175542,1.1588329594541968,False,0,0,1
2025-07-24 19:00:00,2284,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20322.11431702987,20322.11431702987,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237324689559032,7.059754846744828,2878.586403945764,2878.586403945764,20878.586403945763,0.0,2878.586403945764,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4943992774248552,0.4943992774248552,20878.586403945763,1.1599214668858757,False,0,0,1
2025-07-24 19:15:00,2285,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4873585995252732,0.4873585995252732,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-24 19:30:00,2286,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.45789630061,20582.45789630061,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935566268013664,7.069633423555851,2911.389694933877,2911.389694933877,20911.389694933878,0.0,2911.389694933877,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48032144196464105,0.48032144196464105,20911.389694933878,1.161743871940771,False,0,0,1
2025-07-24 19:45:00,2287,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47328780298278916,0.47328780298278916,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-24 20:00:00,2288,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.46625768082042823,0.46625768082042823,20935.229943505932,1.163068330194774,False,0,0,1
