timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 20:15:00,2289,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20838.533761814677,20838.533761814677,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9472060800824853,7.079135280389403,2943.6552539886493,2943.6552539886493,20943.65525398865,0.0,2943.6552539886493,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.45923107371914845,0.45923107371914845,20943.65525398865,1.1635364029993696,False,0,0,1
2025-07-24 20:30:00,2290,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20886.501876182014,20886.501876182014,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9493864489173642,7.080892051109853,2949.699236398934,2949.699236398934,20949.699236398934,0.0,2949.699236398934,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4522079799214193,0.4522079799214193,20949.699236398934,1.1638721797999407,False,0,0,1
2025-07-24 20:45:00,2291,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20915.365154573607,20915.365154573607,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506984161169821,7.081945666684437,2953.3360094762743,2953.3360094762743,20953.336009476276,0.0,2953.3360094762743,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.44518839767058904,0.44518839767058904,20953.336009476276,1.164074222748682,False,0,0,1
2025-07-24 21:00:00,2292,tou_full_highspread_cp20_hot_rbc_tes,rbc,39.0,35.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20924.99999999998,20924.99999999998,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9511363636363628,7.082296796466466,2954.549999999998,2954.549999999998,20954.55,0.0,2954.549999999998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.43817232521088423,0.43817232521088423,20954.55,1.1641416666666666,False,0,0,1
2025-07-24 21:15:00,2293,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20915.365154573607,20915.365154573607,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506984161169821,7.081945666684437,2953.3360094762743,2953.3360094762743,20953.336009476276,0.0,2953.3360094762743,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.43115976078740925,0.43115976078740925,20953.336009476276,1.164074222748682,False,0,0,1
2025-07-24 21:30:00,2294,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20886.501876182014,20886.501876182014,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9493864489173642,7.080892051109853,2949.699236398934,2949.699236398934,20949.699236398934,0.0,2949.699236398934,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.424150702646146,0.424150702646146,20949.699236398934,1.1638721797999407,False,0,0,1
2025-07-24 21:45:00,2295,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20838.533761814677,20838.533761814677,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9472060800824853,7.079135280389403,2943.6552539886493,2943.6552539886493,20943.65525398865,0.0,2943.6552539886493,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4171451490339534,0.4171451490339534,20943.65525398865,1.1635364029993696,False,0,0,1
2025-07-24 22:00:00,2296,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20771.66621830104,20771.66621830104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.944166646286411,7.076674270190467,2935.2299435059313,2935.2299435059313,20935.229943505932,0.0,2935.2299435059313,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.41014309819856687,0.41014309819856687,20935.229943505932,1.163068330194774,False,0,0,1
2025-07-24 22:15:00,2297,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20686.185582728238,20686.185582728238,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9402811628512835,7.0735075686058115,2924.459383423758,2924.459383423758,20924.459383423757,0.0,2924.459383423758,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.40314454838859803,0.40314454838859803,20924.459383423757,1.1624699657457642,False,0,0,1
2025-07-24 22:30:00,2298,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20582.457896301083,20582.457896301083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9355662680136856,7.069633423555869,2911.3896949339364,2911.3896949339364,20911.389694933936,0.0,2911.3896949339364,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.3961494978535342,0.3961494978535342,20911.389694933936,1.1617438719407742,False,0,0,1
2025-07-24 22:45:00,2299,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20460.927336897108,20460.927336897108,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9300421516771413,7.065049871212827,2896.0768444490354,2896.0768444490354,20896.076844449035,0.0,2896.0768444490354,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.3891579448437379,0.3891579448437379,20896.076844449035,1.1608931580249464,False,0,0,1
2025-07-24 23:00:00,2300,tou_full_highspread_cp20_hot_rbc_tes,rbc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20772.11431702987,20772.11431702987,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9441870144104487,7.076690809151339,2935.2864039457636,2935.2864039457636,20935.286403945764,0.0,2935.2864039457636,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.38216988761044646,0.38216988761044646,20935.286403945764,1.1630714668858757,False,0,0,1
2025-07-24 23:15:00,2301,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20616.613255361455,20616.613255361455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9371187843346116,7.070912933897262,2915.6932701755436,2915.6932701755436,20915.693270175543,0.0,2915.6932701755436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.38197880266664125,0.38197880266664125,20915.693270175543,1.1619829594541968,False,0,0,1
2025-07-24 23:30:00,2302,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20445.090031310545,20445.090031310545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9293222741504793,7.064448991416525,2894.0813439451285,2894.0813439451285,20894.08134394513,0.0,2894.0813439451285,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.381787813265308,0.381787813265308,20894.08134394513,1.1607822968858406,False,0,0,1
2025-07-24 23:45:00,2303,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,20258.279133655324,20258.279133655324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9208308697116057,7.0572981934019,2870.543170840571,2870.543170840571,20870.54317084057,0.0,2870.543170840571,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.38159691935867535,0.38159691935867535,20870.54317084057,1.159474620602254,False,0,0,1
2025-07-25 00:00:00,2304,tou_full_highspread_cp20_hot_rbc_tes,rbc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20506.98051533974,20056.98051533974,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9321354779699882,7.066792469435383,2901.879544932807,2901.879544932807,20901.879544932806,0.0,2901.879544932807,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.381406120898996,0.381406120898996,20901.879544932806,1.1612155302740448,False,0,0,1
2025-07-25 00:15:00,2305,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,20292.056167950283,19842.056167950283,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9223661894522855,7.058599791949445,2874.7990771617356,2874.7990771617356,20874.799077161737,0.0,2874.7990771617356,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.38709041783854653,0.38709041783854653,20874.799077161737,1.1597110598423188,False,0,0,1
2025-07-25 00:30:00,2306,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,20064.42643053933,19614.42643053933,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9120193832063331,7.0497527973979155,2846.1177302479555,2846.1177302479555,20846.117730247955,0.0,2846.1177302479555,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.3927718726296273,0.3927718726296273,20846.117730247955,1.158117651680442,False,0,0,1
2025-07-25 00:45:00,2307,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,19825.06604858849,19375.06604858849,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9011393658449314,7.040255494139562,2815.95832212215,2815.95832212215,20815.95832212215,0.0,2815.95832212215,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.39845048669331257,0.39845048669331257,20815.95832212215,1.1564421290067861,False,0,0,1
2025-07-25 01:00:00,2308,tou_full_highspread_cp20_hot_rbc_tes,rbc,36.0,32.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,19575.000000000135,19125.000000000135,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8897727272727334,7.030113666971938,2784.450000000017,2784.450000000017,20784.45000000002,0.0,2784.450000000017,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.40412626144996594,0.40412626144996594,20784.45000000002,1.1546916666666678,False,0,0,1
2025-07-25 01:15:00,2309,tou_full_highspread_cp20_hot_rbc_tes,rbc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,19315.299105985403,18865.299105985403,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8779681411811546,7.019335232461695,2751.727687354161,2751.727687354161,20751.72768735416,0.0,2751.727687354161,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.409799198319241,0.409799198319241,20751.72768735416,1.1528737604085644,False,0,0,1
2025-07-25 01:30:00,2310,tou_full_highspread_cp20_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,19047.075445642968,18597.075445642968,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8657761566201349,7.00793062758833,2717.9315061510138,2717.9315061510138,20717.931506151013,0.0,2717.9315061510138,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4154692987200814,0.4154692987200814,20717.931506151013,1.1509961947861673,False,0,0,1
2025-07-25 01:45:00,2311,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,18771.47759386421,18321.47759386421,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8532489815392822,6.9959132309627465,2683.2061768268904,2683.2061768268904,20683.20617682689,0.0,2683.2061768268904,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4211365640707214,0.4211365640707214,20683.20617682689,1.1490670098237161,False,0,0,1
2025-07-25 02:00:00,2312,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,18489.68570296159,18039.68570296159,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8404402592255268,6.983299814784799,2647.7003985731603,2647.7003985731603,20647.70039857316,0.0,2647.7003985731603,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4268009957886861,0.4268009957886861,20647.70039857316,1.1470944665873979,False,0,0,1
2025-07-25 02:15:00,2313,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,18202.906449072725,17752.906449072725,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8274048385942148,6.970111024321987,2611.566212583163,2611.566212583163,20611.566212583162,0.0,2611.566212583163,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4324625952907918,0.4324625952907918,20611.566212583162,1.1450870118101757,False,0,0,1
2025-07-25 02:30:00,2314,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17912.367864990352,17462.367864990352,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141985393177433,6.956371880000312,2574.9583509887843,2574.9583509887843,20574.958350988785,0.0,2574.9583509887843,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.43812136399314644,0.43812136399314644,20574.958350988785,1.1430532417215993,False,0,0,1
2025-07-25 02:45:00,2315,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,17619.314081535467,17169.314081535467,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8008779127970667,6.942112295176839,2538.0335742734687,2538.0335742734687,20538.033574273468,0.0,2538.0335742734687,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4437773033111499,0.4437773033111499,20538.033574273468,1.141001865237415,False,0,0,1
2025-07-25 03:00:00,2316,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.0,29.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,17325.000000000287,16875.000000000287,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7875000000000131,6.9273676003118965,2500.950000000036,2500.950000000036,20500.950000000037,0.0,2500.950000000036,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.44943041465949435,0.44943041465949435,20500.950000000037,1.1389416666666687,False,0,0,1
2025-07-25 03:15:00,2317,tou_full_highspread_cp20_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,20463.866425726545,0.0,2463.8664257265436,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.45508069945216467,0.45508069945216467,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-25 03:30:00,2318,tou_full_highspread_cp20_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,20426.941649011227,0.0,2426.941649011228,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.46072815910243864,0.46072815910243864,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-25 03:45:00,2319,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,20390.33378741685,0.0,2390.3337874168487,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4663727950228875,0.4663727950228875,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-25 04:00:00,2320,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,20354.19960142685,0.0,2354.199601426852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4720146086253761,0.4720146086253761,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-25 04:15:00,2321,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,20318.693823173122,0.0,2318.693823173122,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47765360132106344,0.47765360132106344,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-25 04:30:00,2322,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,20283.968493849,0.0,2283.968493848998,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48328977452040295,0.48328977452040295,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-25 04:45:00,2323,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,20250.172312645853,0.0,2250.172312645852,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4889231296331428,0.4889231296331428,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-25 05:00:00,2324,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.0,26.0,18000.0,19.92,19.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,20197.53,0.0,2197.529999999995,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49455366806832624,0.49455366806832624,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-25 05:15:00,2325,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,19.92,19.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,20166.021677877925,0.0,2166.0216778779222,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5001813912342921,0.5001813912342921,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-25 05:30:00,2326,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,19.92,19.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,20135.86226975206,0.0,2135.862269752057,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5058063005386749,0.5058063005386749,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-25 05:45:00,2327,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,19.92,19.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,20107.180922838277,0.0,2107.1809228382767,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5114283973884056,0.5114283973884056,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-25 06:00:00,2328,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,303.9,303.9,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,19796.120455067205,0.0,1796.120455067205,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5170476831897114,0.5170476831897114,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-25 06:15:00,2329,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,303.9,303.9,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,14000.0,13491.720866344775,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19778.1,0.0,1778.1,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5226641593481165,0.5226641593481165,20082.0,1.1156666666666666,False,0,0,1
2025-07-25 06:30:00,2330,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,303.9,303.9,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,14000.0,13304.909968689553,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,19778.1,0.0,1778.1,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5282778272684424,0.5282778272684424,20082.0,1.1156666666666666,False,0,0,1
2025-07-25 06:45:00,2331,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,303.9,303.9,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,13583.386744638643,13133.386744638643,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9702419103313317,6.5933738819714165,2060.157210526216,2060.157210526216,19756.257210526215,0.0,1756.257210526216,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5338886883548082,0.5338886883548082,20060.157210526217,1.1144531783625675,False,0,1,0
2025-07-25 07:00:00,2332,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,1251.0,1251.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,13427.885682970225,12977.885682970225,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9591346916407304,6.584993628739716,2039.1645672009788,2039.1645672009788,18788.16456720098,0.0,788.1645672009788,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5394967440106307,0.5394967440106307,20039.16456720098,1.1132869204000544,False,0,1,0
2025-07-25 07:15:00,2333,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,1251.0,1251.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,13289.072663102988,12839.072663102988,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9492194759359277,6.577365611674181,2020.4248095189027,2020.4248095189027,18769.424809518903,0.0,769.4248095189027,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5451019956386254,0.5451019956386254,20020.424809518903,1.11224582275105,False,0,1,0
2025-07-25 07:30:00,2334,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,1251.0,1251.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,13167.542103699487,12717.542103699487,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9405387216928205,6.570570171883851,2004.0181839994284,2004.0181839994284,18753.01818399943,0.0,753.0181839994284,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.550704444640806,0.550704444640806,20004.01818399943,1.1113343435555239,False,0,1,0
2025-07-25 07:45:00,2335,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,1251.0,1251.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,13063.81441727186,12613.81441727186,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9331296012337043,6.564681557469236,1990.0149463317025,1990.0149463317025,18739.014946331703,0.0,739.0149463317025,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5563040924184857,0.5563040924184857,19990.014946331703,1.1105563859073169,False,0,1,0
2025-07-25 08:00:00,2336,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,2308.86,2308.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12528.333781699057,12528.333781699057,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.8948809844070755,6.520673694979642,1921.3250605293738,1921.3250605293738,17612.465060529372,0.0,0.0,387.53493947062634,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5619009403722764,0.5619009403722764,19921.325060529372,1.1067402811405207,False,0,1,0
2025-07-25 08:15:00,2337,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,2308.86,2308.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,17546.28794215503,0.0,0.0,453.71205784496806,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5616199899020904,0.5616199899020904,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-25 08:30:00,2338,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,2308.86,2308.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,17539.81224671544,0.0,0.0,460.1877532845608,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5545457016462698,0.5545457016462698,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-25 08:45:00,2339,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,2308.86,2308.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,17535.915704132574,0.0,0.0,464.0842958674252,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5474749505345772,0.5474749505345772,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-25 09:00:00,2340,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.0,23.0,18000.0,3130.38,3130.38,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,11925.000000000115,11925.000000000115,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8517857142857225,6.468761442384637,1843.4750000000147,1843.4750000000147,16713.095000000012,0.0,0.0,1286.9049999999854,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5404077347984404,0.5404077347984404,19843.475000000013,1.1024152777777785,False,0,1,0
2025-07-25 09:15:00,2341,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.01284646056838,23.01284646056838,18000.0,3130.38,3130.38,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,11934.634845426492,11934.634845426492,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8524739175304636,6.469423257630245,1844.775704132575,1844.775704132575,16714.395704132574,0.0,0.0,1285.6042958674252,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5333440526701717,0.5333440526701717,19844.775704132575,1.1024875391184763,False,0,1,0
2025-07-25 09:30:00,2342,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.051330831757138,23.051330831757138,18000.0,3130.38,3130.38,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,11963.498123818083,11963.498123818083,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8545355802727201,6.4714002955763466,1848.6722467154393,1848.6722467154393,16718.29224671544,0.0,0.0,1281.7077532845608,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5262839023829672,0.5262839023829672,19848.67224671544,1.1027040137064132,False,0,1,0
2025-07-25 09:45:00,2343,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.115288317580617,23.115288317580617,18000.0,3130.38,3130.38,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,12011.46623818542,12011.46623818542,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8579618741561014,6.47466758054471,1855.147942155032,1855.147942155032,16724.76794215503,0.0,0.0,1275.232057844968,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5192272821709062,0.5192272821709062,19855.147942155032,1.1030637745641685,False,0,1,0
2025-07-25 10:00:00,2344,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.20444504226559,23.20444504226559,18000.0,3619.62,3619.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,12078.333781699057,12078.333781699057,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8627381272642184,6.479184298425893,1864.1750605293737,1864.1750605293737,16244.555060529376,0.0,0.0,1755.4449394706262,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5121741902689513,0.5121741902689513,19864.175060529375,1.1035652811405208,False,0,1,0
2025-07-25 10:15:00,2345,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.318419223029366,23.318419223029366,18000.0,3619.62,3619.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,12163.81441727186,12163.81441727186,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.86884388694799,6.484894968214859,1875.7149463317023,1875.7149463317023,16256.094946331705,0.0,0.0,1743.9050536682976,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5051246249129473,0.5051246249129473,19875.714946331704,1.1042063859073168,False,0,1,0
2025-07-25 10:30:00,2346,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.45672280493228,23.45672280493228,18000.0,3619.62,3619.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,12267.542103699487,12267.542103699487,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8762530074071062,6.491730993314714,1889.7181839994284,1889.7181839994284,16270.098183999431,0.0,0.0,1729.9018160005714,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4980785843396213,0.4980785843396213,19889.71818399943,1.104984343555524,False,0,1,0
2025-07-25 10:45:00,2347,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.61876355080387,23.61876355080387,18000.0,3619.62,3619.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,12389.072663102988,12389.072663102988,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8849337616502134,6.499612512902518,1906.1248095189028,1906.1248095189028,16286.504809518905,0.0,0.0,1713.495190481097,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49103606678658196,0.49103606678658196,19906.124809518904,1.1058958227510503,False,0,1,0
2025-07-25 11:00:00,2348,tou_full_highspread_cp20_hot_rbc_tes,rbc,27.803847577293368,23.803847577293368,18000.0,3833.7,3833.7,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,12977.885682970225,12977.885682970225,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9269918344978733,6.547825579959146,1982.014567200979,1982.014567200979,16148.314567200978,0.0,0.0,1851.6854327990209,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4839970704923191,0.4839970704923191,19982.01456720098,1.1101119204000545,False,0,1,0
2025-07-25 11:15:00,2349,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.01118232618473,24.01118232618473,18000.0,3833.7,3833.7,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,13133.386744638643,13133.386744638643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9380990531884745,6.556834481483635,2003.007210526216,2003.007210526216,16169.307210526214,0.0,0.0,1830.6927894737837,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48375507195707296,0.48375507195707296,20003.007210526215,1.1112781783625676,False,0,1,0
2025-07-25 11:30:00,2350,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.239879958252587,24.239879958252587,18000.0,3833.7,3833.7,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,13304.909968689553,13304.909968689553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9503507120492538,6.5665551001716365,2026.1628457730887,2026.1628457730887,16192.462845773087,0.0,0.0,1807.537154226911,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48351319442109447,0.48351319442109447,20026.162845773088,1.1125646025429494,False,0,1,0
2025-07-25 11:45:00,2351,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.488961155126134,24.488961155126134,18000.0,3833.7,3833.7,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,13491.720866344775,13491.720866344775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9636943475960553,6.576892447021414,2051.382316956543,2051.382316956543,16217.682316956543,0.0,0.0,1782.3176830434568,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48327143782388393,0.48327143782388393,20051.382316956544,1.1139656842753636,False,0,1,0
2025-07-25 12:00:00,2352,tou_full_highspread_cp20_hot_rbc_tes,rbc,28.757359312880716,24.757359312880716,18000.0,3387.24,3387.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,14143.01948466036,13693.01948466036,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.6428645220300164,6.734705583716686,2100.020455067205,2100.020455067205,16712.780455067208,0.0,0.0,1287.2195449327946,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48302980210497204,0.48302980210497204,20100.020455067206,1.1166678030592891,False,0,0,1
2025-07-25 12:15:00,2353,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.043925109399588,25.043925109399588,18000.0,3387.24,3387.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,14357.943832049816,13907.943832049816,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6526338105477189,6.750005924914663,2127.100922838277,2127.100922838277,16739.860922838277,0.0,0.0,1260.139077161723,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4886632872039196,0.4886632872039196,20127.100922838275,1.1181722734910153,False,0,0,1
2025-07-25 12:30:00,2354,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.347431425947676,25.347431425947676,18000.0,3387.24,3387.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,14585.573569460767,14135.573569460767,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6629806167936712,6.76579159876767,2155.782269752057,2155.782269752057,16768.542269752055,0.0,0.0,1231.457730247943,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4942939555603177,0.4942939555603177,20155.782269752057,1.119765681652892,False,0,0,1
2025-07-25 12:45:00,2355,tou_full_highspread_cp20_hot_rbc_tes,rbc,29.666578601882385,25.666578601882385,18000.0,3387.24,3387.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,14824.93395141208,14374.93395141208,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6738606341550946,6.781943956438898,2185.9416778779223,2185.9416778779223,16798.70167787792,0.0,0.0,1201.2983221220775,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4999218085825376,0.4999218085825376,20185.941677877923,1.1214412043265514,False,0,0,1
2025-07-25 13:00:00,2356,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.0,26.0,18000.0,3223.74,3223.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,15074.999999999964,14624.999999999964,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.685227272727271,6.798349455455589,2217.4499999999953,2217.4499999999953,16993.71,0.0,0.0,1006.2900000000045,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5055468476782463,0.5055468476782463,20217.449999999997,1.1231916666666666,False,0,0,1
2025-07-25 13:15:00,2357,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.34626785868599,26.34626785868599,18000.0,3223.74,3223.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,15334.700894014695,14884.700894014695,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6970318588188498,6.814900711307517,2250.172312645852,2250.172312645852,17026.432312645855,0.0,0.0,973.5676873541479,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5111690742544072,0.5111690742544072,20250.172312645853,1.1250095729247696,False,0,0,1
2025-07-25 13:30:00,2358,tou_full_highspread_cp20_hot_rbc_tes,rbc,30.703899405809462,26.703899405809462,18000.0,3223.74,3223.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,15602.924554357129,15152.924554357129,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7092238433798694,6.831497280447468,2283.968493848998,2283.968493848998,17060.228493848997,0.0,0.0,939.7715061510016,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.51678848971728,0.51678848971728,20283.968493849,1.1268871385471666,False,0,0,1
2025-07-25 13:45:00,2359,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.07136320818103,27.07136320818103,18000.0,3223.74,3223.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,15878.52240613589,15428.52240613589,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7217510184607222,6.848046191974671,2318.693823173122,2318.693823173122,17094.95382317312,0.0,0.0,905.0461768268779,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5224050954724213,0.5224050954724213,20318.693823173122,1.1288163235096178,False,0,0,1
2025-07-25 14:00:00,2360,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.447085729384874,27.447085729384874,18000.0,2665.68,2665.68,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,16160.314297038509,15710.314297038509,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7345597407744777,6.864462251732579,2354.199601426852,2354.199601426852,17688.51960142685,0.0,0.0,311.4803985731478,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5280188929246851,0.5280188929246851,20354.19960142685,1.1307888667459363,False,0,0,1
2025-07-25 14:15:00,2361,tou_full_highspread_cp20_hot_rbc_tes,rbc,31.829458067903232,27.829458067903232,18000.0,2665.68,2665.68,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,16447.09355092737,15997.093550927371,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7475951614057895,6.880668146644564,2390.3337874168487,2390.3337874168487,17724.65378741685,0.0,0.0,275.3462125831511,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5336298834782227,0.5336298834782227,20390.33378741685,1.1327963215231582,False,0,0,1
2025-07-25 14:30:00,2362,tou_full_highspread_cp20_hot_rbc_tes,rbc,32.21684284667969,28.21684284667969,18000.0,2665.68,2665.68,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,16737.632135009746,16287.632135009746,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7608014606822612,6.896594379114514,2426.941649011228,2426.941649011228,17761.261649011227,0.0,0.0,238.7383509887718,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5392380685364836,0.5392380685364836,20426.941649011227,1.1348300916117349,False,0,0,1
2025-07-25 14:45:00,2363,tou_full_highspread_cp20_hot_rbc_tes,rbc,32.60758122461914,28.60758122461914,18000.0,2665.68,2665.68,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,17030.68591846463,16580.68591846463,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741220872029377,6.912179061591227,2463.8664257265436,2463.8664257265436,17798.186425726544,0.0,0.0,201.8135742734562,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5448434495022153,0.5448434495022153,20463.866425726545,1.1368814680959192,False,0,0,1
2025-07-25 15:00:00,2364,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.0,29.0,18000.0,1786.68,1786.68,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,16875.000000000287,16875.000000000287,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7670454545454676,6.903958269407808,2444.2500000000364,2444.2500000000364,18657.570000000036,0.0,657.5700000000363,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5504460277774642,0.5504460277774642,20444.250000000036,1.1357916666666688,False,0,0,1
2025-07-25 15:15:00,2365,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.39241877538086,29.39241877538086,18000.0,1786.68,1786.68,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,17169.31408153594,17169.31408153594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7804233673425427,6.91938974249469,2481.3335742735285,2481.3335742735285,18694.65357427353,0.0,694.6535742735284,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5501708047635755,0.5501708047635755,20481.33357427353,1.1378518652374183,False,0,0,1
2025-07-25 15:30:00,2366,tou_full_highspread_cp20_hot_rbc_tes,rbc,33.78315715332031,29.78315715332031,18000.0,1786.68,1786.68,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17462.367864990352,17462.367864990352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7937439938631978,6.934303566643121,2518.2583509887845,2518.2583509887845,18731.578350988784,0.0,731.5783509887845,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5498957193611937,0.5498957193611937,20518.258350988785,1.139903241721599,False,0,0,1
2025-07-25 15:45:00,2367,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.17054193209677,30.170541932096768,18000.0,1786.68,1786.68,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,17752.906449072725,17752.906449072725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8069502931396694,6.948663832820894,2554.8662125831634,2554.8662125831634,18768.18621258316,0.0,768.1862125831633,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5496207715015132,0.5496207715015132,20554.86621258316,1.1419370118101757,False,0,0,1
2025-07-25 16:00:00,2368,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.552914270615126,30.552914270615126,18000.0,951.54,951.54,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,18039.68570296159,18039.68570296159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8199857137709813,6.96244034269384,2591.00039857316,2591.00039857316,19639.46039857316,0.0,1639.46039857316,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5493459611157625,0.5493459611157625,20591.00039857316,1.1439444665873977,False,0,0,1
2025-07-25 16:15:00,2369,tou_full_highspread_cp20_hot_rbc_tes,rbc,34.92863679181897,30.928636791818967,18000.0,951.54,951.54,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,18321.47759386421,18321.47759386421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8327944360847368,6.975608036071166,2626.50617682689,2626.50617682689,19674.96617682689,0.0,1674.9661768268902,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5490712881352047,0.5490712881352047,20626.50617682689,1.1459170098237161,False,0,0,1
2025-07-25 16:30:00,2370,tou_full_highspread_cp20_hot_rbc_tes,rbc,35.29610059419054,31.29610059419054,18000.0,951.54,951.54,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,18597.075445642968,18597.075445642968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8453216111655895,6.988146428696181,2661.231506151014,2661.231506151014,19709.69150615101,0.0,1709.691506151014,0.0,20954.55,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5487967524911371,0.5487967524911371,20661.231506151013,1.1478461947861673,False,0,0,1
