timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 01:30:00,1158,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84327048184038,26.81206765122235,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 01:45:00,1159,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.81206765122235,26.778973352638207,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 02:00:00,1160,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,26.778973352638207,26.743951770301827,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 02:15:00,1161,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.743951770301827,26.706976339961923,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 02:30:00,1162,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.706976339961923,26.668029857037062,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 02:45:00,1163,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.668029857037062,26.627104544702746,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 03:00:00,1164,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.627104544702746,26.584202081638793,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 03:15:00,1165,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.584202081638793,26.539333589318055,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 03:30:00,1166,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.539333589318055,26.492519578890715,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 03:45:00,1167,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.492519578890715,26.44378985789141,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 04:00:00,1168,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.44378985789141,26.39318339716856,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 04:15:00,1169,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,17480.076707855147,17480.076707855147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945489412661431,6.935190788230908,2520.4896651897484,2520.4896651897484,20520.489665189747,0.0,2520.4896651897484,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39318339716856,26.33339758329659,0.5,0.5,20520.489665189747,1.1400272036216526,False,0,0,1
2025-07-13 04:30:00,1170,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.33339758329659,26.27923165604823,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 04:45:00,1171,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,17482.361937039474,17482.361937039474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7946528153199761,6.935305164895852,2520.7776040669737,2520.7776040669737,20520.777604066974,0.0,2520.7776040669737,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27923165604823,26.215991020160267,0.5,0.5,20520.777604066974,1.140043200225943,False,0,0,1
2025-07-13 05:00:00,1172,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.215991020160267,26.158526070671865,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 05:15:00,1173,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.158526070671865,26.099508866159923,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 05:30:00,1174,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632039,2396.999999999999,2396.999999999999,20397.0,0.0,2396.999999999999,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.099508866159923,26.03902843055873,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 05:45:00,1175,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.03902843055873,25.93593097437721,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 06:00:00,1176,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,22.92,22.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21067.08,0.0,3067.08,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,25.93593097437721,25.831801508781293,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 06:15:00,1177,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,22.92,22.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21067.08,0.0,3067.08,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,25.831801508781293,25.72674803179198,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 06:30:00,1178,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,22.92,22.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20374.08,0.0,2374.08,0.0,21090.0,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,25.72674803179198,25.66213439887832,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 06:45:00,1179,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,22.92,22.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21067.08,0.0,3067.08,0.0,21090.0,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,25.66213439887832,25.555347793469416,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 07:00:00,1180,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,156.84,156.84,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.0,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,25.555347793469416,25.447995604753427,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 07:15:00,1181,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,156.84,156.84,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.0,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,25.447995604753427,25.34020617444996,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 07:30:00,1182,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,156.84,156.84,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.0,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,25.34020617444996,25.232111580496426,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 07:45:00,1183,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,156.84,156.84,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.0,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,25.232111580496426,25.123847060985675,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 08:00:00,1184,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,185.16,185.16,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.123847060985675,25.180550424630376,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 08:15:00,1185,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,185.16,185.16,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.180550424630376,25.23643332527822,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 08:30:00,1186,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,185.16,185.16,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.23643332527822,25.291642123752165,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 08:45:00,1187,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,185.16,185.16,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.291642123752165,25.346323898146757,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:00:00,1188,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,316.92,316.92,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.346323898146757,25.40062582621968,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:15:00,1189,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,316.92,316.92,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.40062582621968,25.45469456728789,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:30:00,1190,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,316.92,316.92,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.0,20687.760000000002,0.0,0,,0.0,0.0,,0.0,0.5,25.45469456728789,25.50867564627553,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:45:00,1191,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,316.92,316.92,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.50867564627553,25.562712842551623,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 10:00:00,1192,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,480.36,480.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.562712842551623,25.616947586175016,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 10:15:00,1193,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,480.36,480.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.616947586175016,25.67151836413232,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 10:30:00,1194,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,480.36,480.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.67151836413232,25.72656013911182,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 10:45:00,1195,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,480.36,480.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.72656013911182,25.782203783302588,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 11:00:00,1196,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,566.94,566.94,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17433.06,0.0,0.0,566.94,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.782203783302588,25.838575529643787,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 11:15:00,1197,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,566.94,566.94,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17433.06,0.0,0.0,566.94,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.838575529643787,25.895796442874328,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 11:30:00,1198,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,566.94,566.94,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17433.06,0.0,0.0,566.94,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.895796442874328,25.95398191264833,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 11:45:00,1199,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,566.94,566.94,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17433.06,0.0,0.0,566.94,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.95398191264833,26.01324117088727,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 12:00:00,1200,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,1143.42,1143.42,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,26.01324117088727,25.908676835435983,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:15:00,1201,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,1143.42,1143.42,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.908676835435983,25.806312606977027,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:30:00,1202,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,1143.42,1143.42,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.806312606977027,25.70623140033374,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:45:00,1203,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,1143.42,1143.42,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.70623140033374,25.60850835334245,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:00:00,1204,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,1158.72,1158.72,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19238.28,0.0,1238.28,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.60850835334245,25.5544604938549,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 13:15:00,1205,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,1158.72,1158.72,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19238.28,0.0,1238.28,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.5544604938549,25.502664410282073,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 13:30:00,1206,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,1158.72,1158.72,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19238.28,0.0,1238.28,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.502664410282073,25.453171357131914,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 13:45:00,1207,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,1158.72,1158.72,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19238.28,0.0,1238.28,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.453171357131914,25.406023686294063,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 14:00:00,1208,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,459.6,459.6,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,20898.899993147355,20898.899993147355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9499499996885161,7.081344946015837,2951.261399136567,2951.261399136567,20491.661399136567,0.0,2491.661399136567,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.406023686294063,25.328262910337845,0.5,0.5,20951.261399136565,1.163958966618698,False,0,0,1
2025-07-13 14:15:00,1209,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,459.6,459.6,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.328262910337845,25.244832133099152,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:30:00,1210,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,459.6,459.6,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.244832133099152,25.164049693363044,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:45:00,1211,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,459.6,459.6,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.164049693363044,25.08591955822636,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:00:00,1212,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,402.24,402.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.08591955822636,25.01043626071134,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:15:00,1213,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,402.24,402.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.01043626071134,24.937584912356357,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:30:00,1214,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,402.24,402.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,24.937584912356357,24.86734125621178,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:45:00,1215,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,402.24,402.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,21090.0,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,24.86734125621178,24.799671760013634,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:00:00,1216,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,430.8,430.8,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19966.2,0.0,1966.2,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.799671760013634,24.775783749135766,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 16:15:00,1217,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,430.8,430.8,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19966.2,0.0,1966.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.775783749135766,24.75414354750086,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 16:30:00,1218,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,430.8,430.8,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19966.2,0.0,1966.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.75414354750086,24.734692055888488,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 16:45:00,1219,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,430.8,430.8,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19966.2,0.0,1966.2,0.0,21090.0,20988.87111639972,0.0,0,,0.0,0.0,,0.0,0.5,24.734692055888488,24.717361656369004,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 17:00:00,1220,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,435.42,435.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17564.58,0.0,0.0,435.42,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.717361656369004,24.825826497051928,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 17:15:00,1221,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,435.42,435.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17564.58,0.0,0.0,435.42,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.825826497051928,24.93555671837042,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 17:30:00,1222,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,435.42,435.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17564.58,0.0,0.0,435.42,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.93555671837042,25.04646491005863,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 17:45:00,1223,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,435.42,435.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17564.58,0.0,0.0,435.42,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04646491005863,25.15845646619918,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 18:00:00,1224,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,63.24,63.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17936.76,0.0,0.0,63.24,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.15845646619918,25.271430002441857,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 18:15:00,1225,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,63.24,63.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17936.76,0.0,0.0,63.24,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441857,25.38527780218054,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 18:30:00,1226,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,63.24,63.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17936.76,0.0,0.0,63.24,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.38527780218054,25.499886289778104,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 18:45:00,1227,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,63.24,63.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17936.76,0.0,0.0,63.24,21090.0,20739.218074036544,0.0,0,,0.0,0.0,,0.0,0.5,25.499886289778104,25.615136528813313,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 19:00:00,1228,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.615136528813313,25.730904743216463,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 19:15:00,1229,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.730904743216463,25.8470628590626,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 19:30:00,1230,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.8470628590626,25.96347906470263,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 19:45:00,1231,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96347906470263,26.080018386834137,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 20:00:00,1232,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834137,26.19654328004545,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 20:15:00,1233,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.19654328004545,26.312914227308802,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 20:30:00,1234,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.312914227308802,26.428990348851556,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 20:45:00,1235,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851556,26.54463001679857,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 21:00:00,1236,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54463001679857,26.65969147295408,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 21:15:00,1237,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.65969147295408,26.77403344707802,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 21:30:00,1238,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77403344707802,26.88751577300957,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 21:45:00,1239,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,26.88751577300957,27.0,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 22:00:00,1240,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987599996637254,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 22:15:00,1241,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.0,21090.000000000524,0.0,0,,0.0,0.0,,0.0,0.5,26.987599996637254,26.974628638526628,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 22:30:00,1242,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.974628638526628,26.96095228665717,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 22:45:00,1243,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,20216.60748712223,20216.60748712223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9189367039601014,7.05568704802908,2865.292543377401,2865.292543377401,20865.2925433774,0.0,2865.292543377401,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96095228665717,26.918566828918035,0.5,0.5,20865.2925433774,1.1591829190765222,False,0,0,1
2025-07-13 23:00:00,1244,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,26.918566828918035,26.8620032478831,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 23:15:00,1245,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,8000.000000000002,8000.000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000002,7.104795737122545,1126.0000000000023,1126.0000000000023,19126.000000000004,0.0,1126.0000000000023,0.0,21090.0,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.8620032478831,26.90959157902897,0.5,0.5,19126.000000000004,1.0625555555555557,False,1,0,0
2025-07-13 23:30:00,1246,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,8000.000000000062,8000.000000000062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000078,7.104795737122558,1126.0000000000086,1126.0000000000086,19126.000000000007,0.0,1126.0000000000086,0.0,21090.0,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.90959157902897,26.955625801631765,0.5,0.5,19126.000000000007,1.062555555555556,False,1,0,0
2025-07-13 23:45:00,1247,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,8000.000000000304,8000.000000000304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.000000000000038,7.104795737122558,1126.0000000000427,1126.0000000000427,19126.000000000044,0.0,1126.0000000000427,0.0,21090.0,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.955625801631765,27.0,0.5,0.5,19126.000000000044,1.062555555555558,False,1,0,0
2025-07-14 00:00:00,1248,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17309.724383624518,17309.724383624518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7868056538011144,6.926590369147899,2499.0252723366893,2499.0252723366893,20499.02527233669,0.0,2499.0252723366893,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.972791920987863,0.5,0.5,20499.02527233669,1.1388347373520384,False,0,0,1
2025-07-14 00:15:00,1249,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.972791920987863,26.950197887691935,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 00:30:00,1250,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.950197887691935,26.92602372280271,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 00:45:00,1251,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92602372280271,26.900190334726357,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 01:00:00,1252,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900190334726357,26.872626764093518,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 01:15:00,1253,tou_full_highspread_cp20_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.872626764093518,26.84327048184038,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
