timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 23:15:00,93,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,369.4761862384977,0.0,0.0821058191641106,-0.0821058191641106,0.0,1.149080830487037e-13,1.149080830487037e-13,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.787678838723988,26.892914173274587,0.16697549559312796,0.16131416686950867,18000.0,1.0,False,0,0,0
2025-07-01 23:30:00,94,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0821058191641106,0.0821058191641106,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.892914173274587,26.99904220628475,0.16131416686950867,0.16123350978607393,18000.0,1.0,False,0,0,0
2025-07-01 23:45:00,95,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99904220628475,26.979422187376812,0.16123350978607393,0.1611528930311809,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:00:00,96,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20400.606292430763,0.0,0,,0.0,0.0,,0.0,0.5,26.979422187376812,26.961777791437864,0.1611528930311809,0.16694731658466533,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:15:00,97,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16156.006786829881,343.9932131701189,0.0,0.07644293626002642,0.0,0.07644293626002642,0.023557063739973585,0.0,0.023557063739973585,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.961777791437864,26.94182566171943,0.16694731658466533,0.17135486543164957,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:30:00,98,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16156.006786829881,343.99321317011885,0.0,0.0764429362600264,0.0,0.0764429362600264,1.3877787807814457e-17,0.0,1.3877787807814457e-17,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94182566171943,26.920278539700078,0.17135486543164957,0.1757602105042103,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:45:00,99,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16156.006786829881,343.9932131701188,0.0,0.07644293626002639,0.0,0.07644293626002639,1.3877787807814457e-17,0.0,1.3877787807814457e-17,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.920278539700078,26.897057417377454,0.1757602105042103,0.18016335290423477,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:00:00,100,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16156.006786829881,343.99321317011874,0.0,0.07644293626002639,0.0,0.07644293626002639,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.897057417377454,26.87209141850348,0.18016335290423477,0.18456429373305921,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:15:00,101,tou_full_highspread_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16156.006786829881,343.99321317011874,0.0,0.07644293626002639,0.0,0.07644293626002639,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87209141850348,26.845318096668066,0.18456429373305921,0.18896303409146925,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:30:00,102,tou_full_highspread_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,15706.006786829881,793.9932131701187,0.0,0.17644293626002638,0.0,0.17644293626002638,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.845318096668066,26.820058697315407,0.18896303409146925,0.19923457507970008,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:45:00,103,tou_full_highspread_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16156.006786829881,343.9932131701189,0.0,0.07644293626002642,0.0,0.07644293626002642,0.09999999999999996,0.0,0.09999999999999996,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.820058697315403,26.789499398195762,0.19923457507970008,0.20362598029743678,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:00:00,104,tou_full_highspread_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15753.291648453964,746.7083515460355,0.0,0.16593518923245232,0.0,0.16593518923245232,0.0894922529724259,0.0,0.0894922529724259,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.789499398195762,26.760018919489713,0.20362598029743678,0.21327285967469464,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:15:00,105,tou_full_highspread_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,20927.274214368193,19954.600116823454,972.6740975447392,0.0,0.21614979945438648,0.0,0.21614979945438648,0.05021461022193416,0.0,0.05021461022193416,0.1,2,14000.0,22000.0,0.951239737016736,7.082379635249947,2954.836551010392,2954.836551010392,20954.83655101039,0.0,2954.836551010392,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.760018919489713,26.69704361055945,0.21327285967469464,0.22586502396280253,20954.83655101039,1.164157586167244,False,0,0,1
2025-07-02 02:30:00,106,tou_full_highspread_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,20577.32590245526,1422.6740975447392,0.0,0.3161497994543865,0.0,0.3161497994543865,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69704361055945,26.627573054969066,0.22586502396280253,0.24432589216876635,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:45:00,107,tou_full_highspread_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,15077.32590245526,1422.6740975447392,0.0,0.3161497994543865,0.0,0.3161497994543865,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.627573054969066,26.59754536787797,0.24432589216876635,0.2627775299406272,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:00:00,108,tou_full_highspread_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,15077.32590245526,1422.6740975447392,0.0,0.3161497994543865,0.0,0.3161497994543865,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.59754536787797,26.565479230915244,0.2627775299406272,0.2812199418936021,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:15:00,109,tou_full_highspread_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,18665.447998308613,17550.372007663715,1115.0759906448984,0.0,0.2477946645877552,0.0,0.2477946645877552,0.06835513486663128,0.0,0.06835513486663128,0.1,2,14000.0,22000.0,0.8484294544685733,6.991206559381329,2669.846447786885,2669.846447786885,20669.846447786884,0.0,2669.846447786885,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.565479230915244,26.51283826457235,0.2812199418936021,0.29563726846718597,20669.846447786884,1.148324802654827,False,0,0,1
2025-07-02 03:30:00,110,tou_full_highspread_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,15829.044165887139,670.9558341128613,0.0,0.14910129646952475,0.0,0.14910129646952475,0.09869336811823046,0.0,0.09869336811823046,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.51283826457235,26.47120545910255,0.29563726846718597,0.30424915100053695,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:45:00,111,tou_full_highspread_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16267.281537558718,232.7184624412821,0.0,0.051715213875840466,0.0,0.051715213875840466,0.09738608259368428,0.0,0.09738608259368428,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.47120545910255,26.424341018495365,0.30424915100053695,0.30713529524024236,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 04:00:00,112,tou_full_highspread_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16488.23737167166,11.762628328339627,0.0,0.002613917406297695,0.0,0.002613917406297695,0.04910129646954277,0.0,0.04910129646954277,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.424341018495365,26.37393217720658,0.30713529524024236,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 04:15:00,113,tou_full_highspread_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.002613917406297695,0.0,0.002613917406297695,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.37393217720658,26.280355226755812,0.30713529524024225,0.30698172759262216,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:30:00,114,tou_full_highspread_cp20_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.280355226755812,26.18861266276299,0.30698172759262216,0.3127032367288259,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:45:00,115,tou_full_highspread_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.18861266276299,26.133249473240053,0.3127032367288259,0.31254688511046147,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 05:00:00,116,tou_full_highspread_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,6.78,6.78,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20390.22,0.0,2390.22,0.0,21090.0,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.133249473240053,26.076249944953076,0.31254688511046147,0.31239061166790627,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 05:15:00,117,tou_full_highspread_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,6.78,6.78,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20390.22,0.0,2390.22,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.076249944953076,26.0176955436483,0.31239061166790627,0.31223441636207233,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 05:30:00,118,tou_full_highspread_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,6.78,6.78,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,20127.742700684532,20127.742700684532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9148973954856605,7.0522314808622575,2854.095580286251,2854.095580286251,20847.315580286253,0.0,2847.3155802862507,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.0176955436483,25.930467237731104,0.31223441636207233,0.3120782991538913,20854.09558028625,1.1585608655714585,False,0,0,1
2025-07-02 05:45:00,119,tou_full_highspread_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,6.78,6.78,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,25.930467237731104,25.831355438259237,0.3120782991538913,0.3177972600043144,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:00:00,120,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,119.94,119.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,25.831355438259237,25.727814210053985,0.3177972600043144,0.3176383613743123,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:15:00,121,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,119.94,119.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,25.727814210053985,25.626720661620016,0.3176383613743123,0.32335454219362514,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:30:00,122,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,119.94,119.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,25.626720661620016,25.528169682663574,0.32335454219362514,0.3349428649225283,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:45:00,123,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,119.94,119.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,25.528169682663574,25.42551162878338,0.3349428649225283,0.340650393490067,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:00:00,124,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,329.88,329.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,25.42551162878338,25.318889768493747,0.340650393490067,0.34048006829332195,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,329.88,329.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.318889768493747,25.211826558519242,0.34048006829332195,0.34030982825917533,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,329.88,329.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.211826558519242,25.104454099905315,0.34030982825917533,0.34013967334504575,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,329.88,329.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.104454099905315,24.99690765372289,0.34013967334504575,0.33996960350837324,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,448.44,448.44,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,24.99690765372289,25.054325051533443,0.33996960350837324,0.33979961870661907,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,448.44,448.44,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.054325051533443,25.11091796990496,0.33979961870661907,0.3396297188972658,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,448.44,448.44,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.11091796990496,25.16683279225288,0.3396297188972658,0.3394599040378172,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,448.44,448.44,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.16683279225288,25.222216619137154,0.3394599040378172,0.33929017408579826,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.0,15.0,18000.0,600.36,600.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.222216619137154,25.277216650654506,0.33929017408579826,0.3391205289987554,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,600.36,600.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.277216650654506,25.33197956833527,0.3391205289987554,0.338950968734256,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,600.36,600.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.33197956833527,25.386650919192018,0.338950968734256,0.3387814932498889,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,600.36,600.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.386650919192018,25.441374504557956,0.3387814932498889,0.33861210250326396,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,647.28,647.28,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,20862.240000000005,0.0,0,,0.0,0.0,,0.0,0.5,25.441374504557956,25.496291776332562,0.33861210250326396,0.33844279645201236,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,647.28,647.28,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.496291776332562,25.551541243220232,0.33844279645201236,0.33827357505378636,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,647.28,647.28,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.551541243220232,25.60725788950486,0.33827357505378636,0.33810443826625947,18000.0,1.0,False,0,0,0
2025-07-02 10:45:00,139,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,647.28,647.28,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.60725788950486,25.663572608849666,0.33810443826625947,0.33793538604712636,18000.0,1.0,False,0,0,0
2025-07-02 11:00:00,140,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,536.4,536.4,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.663572608849666,25.720611655547163,0.33793538604712636,0.3377664183541028,18000.0,1.0,False,0,0,0
2025-07-02 11:15:00,141,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,536.4,536.4,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.720611655547163,25.7784961155695,0.3377664183541028,0.3375975351449258,18000.0,1.0,False,0,0,0
2025-07-02 11:30:00,142,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,536.4,536.4,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.7784961155695,25.83734139968459,0.3375975351449258,0.3374287363773534,18000.0,1.0,False,0,0,0
2025-07-02 11:45:00,143,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,536.4,536.4,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,25.83734139968459,25.897256760808947,0.3374287363773534,0.3372600220091647,18000.0,1.0,False,0,0,0
2025-07-02 12:00:00,144,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,550.8,550.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.000000000116,0.0,0,,0.0,0.0,,0.0,0.5,25.897256760808947,25.793344837664353,0.3372600220091647,0.33709139199816013,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,tou_full_highspread_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,550.8,550.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.793344837664353,25.691629351692864,0.33709139199816013,0.33692284630216107,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,tou_full_highspread_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,550.8,550.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.691629351692864,25.59219323836055,0.33692284630216107,0.33675438487901,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,tou_full_highspread_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,550.8,550.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59219323836055,25.495111656030364,0.33675438487901,0.3365860076865705,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,tou_full_highspread_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,537.3,537.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.495111656030364,25.400451652965195,0.3365860076865705,0.33641771468272724,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:15:00,149,tou_full_highspread_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,537.3,537.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.400451652965195,25.308271869122375,0.33641771468272724,0.3362495058253859,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:30:00,150,tou_full_highspread_cp20_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,537.3,537.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.308271869122375,25.218622274016244,0.3362495058253859,0.3360813810724732,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:45:00,151,tou_full_highspread_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,537.3,537.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.218622274016244,25.13154394177092,0.3360813810724732,0.335913340381937,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:00:00,152,tou_full_highspread_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,460.5,460.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13154394177092,25.047068864326253,0.335913340381937,0.33574538371174606,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:15:00,153,tou_full_highspread_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,460.5,460.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.047068864326253,24.965219803596376,0.33574538371174606,0.3355775110198902,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,tou_full_highspread_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,460.5,460.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.965219803596376,24.886010183213724,0.3355775110198902,0.33540972226438026,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,tou_full_highspread_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,460.5,460.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19936.5,0.0,1936.5,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.886010183213724,24.85069402032163,0.33540972226438026,0.3352420174032481,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 15:00:00,156,tou_full_highspread_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,227.76,227.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20169.24,0.0,2169.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.85069402032163,24.81778386645732,0.3352420174032481,0.3350743963945465,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 15:15:00,157,tou_full_highspread_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,227.76,227.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.81778386645732,24.746016187820015,0.3350743963945465,0.33490685919634927,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:30:00,158,tou_full_highspread_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,227.76,227.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20169.24,0.0,2169.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.746016187820015,24.718100105750953,0.33490685919634927,0.3347394057667511,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 15:45:00,159,tou_full_highspread_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,227.76,227.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.718100105750953,24.65127009102415,0.3347394057667511,0.33457203606386776,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:00:00,160,tou_full_highspread_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,85.14,85.14,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,18415.729576349226,18415.729576349226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.837078617106783,6.979933189559626,2638.3819266200026,2638.3819266200026,20553.24192662,0.0,2553.2419266200027,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.65127009102415,24.613848867711727,0.33457203606386776,0.33440475004583586,20638.38192662,1.1465767737011112,False,0,0,1
2025-07-02 16:15:00,161,tou_full_highspread_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,85.14,85.14,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20311.86,0.0,2311.86,0.0,21090.0,21090.00000000015,0.0,0,,0.0,0.0,,0.0,0.5,24.613848867711727,24.59311954978483,0.33440475004583586,0.334237547670813,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 16:30:00,162,tou_full_highspread_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,85.14,85.14,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17914.86,0.0,0.0,85.14,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.59311954978483,24.698323818159615,0.334237547670813,0.3340704288969776,18000.0,1.0,False,0,0,0
2025-07-02 16:45:00,163,tou_full_highspread_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,85.14,85.14,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17914.86,0.0,0.0,85.14,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.69832381815961,24.804947989977357,0.3340704288969776,0.3339033936825291,18000.0,1.0,False,0,0,0
2025-07-02 17:00:00,164,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,49.86,49.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.804947989977357,24.912920157533733,0.3339033936825291,0.33373644198568786,18000.0,1.0,False,0,0,0
2025-07-02 17:15:00,165,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,49.86,49.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.912920157533733,25.02216047701202,0.33373644198568786,0.33356957376469504,18000.0,1.0,False,0,0,0
2025-07-02 17:30:00,166,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,49.86,49.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.02216047701202,25.13258152255787,0.33356957376469504,0.3334027889778127,18000.0,1.0,False,0,0,0
2025-07-02 17:45:00,167,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,49.86,49.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13258152255787,25.24408867275311,0.3334027889778127,0.33323608758332385,18000.0,1.0,False,0,0,0
2025-07-02 18:00:00,168,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.18,0.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24408867275311,25.35658052783392,0.33323608758332385,0.3330694695395322,18000.0,1.0,False,0,0,0
2025-07-02 18:15:00,169,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.18,0.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.35658052783392,25.46994935586727,0.3330694695395322,0.33290293480476246,18000.0,1.0,False,0,0,0
2025-07-02 18:30:00,170,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.18,0.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.46994935586727,25.58408156597535,0.33290293480476246,0.3327364833373601,18000.0,1.0,False,0,0,0
2025-07-02 18:45:00,171,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.18,0.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.58408156597535,25.69885820658195,0.3327364833373601,0.33257011509569145,18000.0,1.0,False,0,0,0
2025-07-02 19:00:00,172,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69885820658195,25.81415548654765,0.33257011509569145,0.3324038300381436,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81415548654765,25.929845316962552,0.3324038300381436,0.3322376281231246,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.929845316962552,26.045795871276894,0.3322376281231246,0.33207150930906304,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.045795871276894,26.16187216137142,0.33207150930906304,0.3319054735544085,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,191.347248755148,0.0,0.042521610834477336,-0.042521610834477336,0.0,0.042521610834477336,0.042521610834477336,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.16187216137142,26.276501522735295,0.3319054735544085,0.3288508244294196,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,638.1611935264627,0.0,0.14181359856143616,-0.14181359856143616,0.0,0.09929198772695882,0.09929198772695882,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.276501522735295,26.387636495932068,0.3288508244294196,0.3190523230279769,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1088.1611935264627,0.0,0.24181359856143617,-0.24181359856143617,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.387636495932068,26.495131095762368,0.3190523230279769,0.30246524261636537,18000.0,1.0,False,0,0,0
2025-07-02 20:45:00,179,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1538.1611935264627,0.0,0.34181359856143617,-0.34181359856143617,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.495131095762368,26.59886251305656,0.30246524261636537,0.27909297748409007,18000.0,1.0,False,0,0,0
2025-07-02 21:00:00,180,tou_full_highspread_cp20_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1988.1611935264627,0.0,0.44181359856143615,-0.44181359856143615,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000255,0.0,0,,0.0,0.0,,0.0,0.5,26.59886251305656,26.698707702469168,0.27909297748409007,0.24893892022351133,18000.0,1.0,False,0,0,0
2025-07-02 21:15:00,181,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1988.1611935265641,0.0,0.4418135985614587,-0.4418135985614587,0.0,2.2537527399890678e-14,2.2537527399890678e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.698707702469168,26.797919001350632,0.24893892022351133,0.21879993999156136,18000.0,1.0,False,0,0,0
2025-07-02 21:30:00,182,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1804.5818892911332,0.0,0.4010181976202518,-0.4010181976202518,0.0,0.04079540094120687,0.04079540094120687,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.797919001350632,26.897732606869717,0.21879993999156136,0.19144745594410284,18000.0,1.0,False,0,0,0
