timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-09 06:45:00,795,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,112.02,112.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20977.98,0.0,2977.98,0.0,21090.0,20977.98,0.0,0,,0.0,0.0,,0.0,0.5,25.58072577229294,25.47777209040858,0.3063682244565567,0.31209004034432847,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:00:00,796,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,355.38,355.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,21090.0,20734.62,0.0,0,,0.0,0.0,,0.0,0.5,25.47777209040858,25.370856265022304,0.31209004034432847,0.31193399532415633,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:15:00,797,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,355.38,355.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,21090.0,20734.62,0.0,0,,0.0,0.0,,0.0,0.5,25.370856265022304,25.263500743504824,0.31193399532415633,0.31177802832649426,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:30:00,798,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,355.38,355.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,21090.0,20734.62,0.0,0,,0.0,0.0,,0.0,0.5,25.263500743504824,25.159212617600353,0.31177802832649426,0.31749713931233103,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 07:45:00,799,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,355.38,355.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20734.62,0.0,2734.62,0.0,21090.0,20734.62,0.0,0,,0.0,0.0,,0.0,0.5,25.159212617600353,25.05473315475589,0.31749713931233103,0.32321339074267486,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 08:00:00,800,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,544.62,544.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,21090.0,20083.14,0.0,0,,0.0,0.0,,0.0,0.5,25.05473315475589,25.11182528412313,0.32321339074267486,0.32305178404730356,18000.0,1.0,False,0,0,0
2025-07-09 08:15:00,801,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,544.62,544.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,21090.0,20083.14,0.0,0,,0.0,0.0,,0.0,0.5,25.11182528412313,25.16809476368633,0.32305178404730356,0.32289025815527994,18000.0,1.0,False,0,0,0
2025-07-09 08:30:00,802,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,544.62,544.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,21090.0,20083.14,0.0,0,,0.0,0.0,,0.0,0.5,25.16809476368633,25.223687966569226,0.32289025815527994,0.3227288130262023,18000.0,1.0,False,0,0,0
2025-07-09 08:45:00,803,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,544.62,544.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,21090.0,20083.14,0.0,0,,0.0,0.0,,0.0,0.5,25.223687966569226,25.278751983097973,0.3227288130262023,0.3225674486196892,18000.0,1.0,False,0,0,0
2025-07-09 09:00:00,804,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.0,15.0,18000.0,1289.7,1289.7,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,21090.0,20083.14,0.0,0,,0.0,0.0,,0.0,0.5,25.278751983097973,25.333434003193045,0.3225674486196892,0.3224061648953794,18000.0,1.0,False,0,0,0
2025-07-09 09:15:00,805,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1289.7,1289.7,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,21090.0,20083.14,0.0,0,,0.0,0.0,,0.0,0.5,25.333434003193045,25.38788069826578,0.3224061648953794,0.3222449618129317,18000.0,1.0,False,0,0,0
2025-07-09 09:30:00,806,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1289.7,1289.7,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,21090.0,20083.14,0.0,0,,0.0,0.0,,0.0,0.5,25.38788069826578,25.442237605266666,0.3222449618129317,0.3220838393320253,18000.0,1.0,False,0,0,0
2025-07-09 09:45:00,807,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1289.7,1289.7,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,21090.0,20083.14,0.0,0,,0.0,0.0,,0.0,0.5,25.442237605266666,25.496648515523432,0.3220838393320253,0.3219227974123593,18000.0,1.0,False,0,0,0
2025-07-09 10:00:00,808,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1920.42,1920.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,21090.0,20083.140000000007,0.0,0,,0.0,0.0,,0.0,0.5,25.496648515523432,25.55125487098636,0.3219227974123593,0.32176183601365316,18000.0,1.0,False,0,0,0
2025-07-09 10:15:00,809,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1920.42,1920.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,21090.0,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.55125487098636,25.606195170466602,0.32176183601365316,0.32160095509564635,18000.0,1.0,False,0,0,0
2025-07-09 10:30:00,810,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1920.42,1920.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,21090.0,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.606195170466602,25.66160438841047,0.32160095509564635,0.32144015461809855,18000.0,1.0,False,0,0,0
2025-07-09 10:45:00,811,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1920.42,1920.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.66160438841047,25.71761340869893,0.32144015461809855,0.3212794345407895,18000.0,1.0,False,0,0,0
2025-07-09 11:00:00,812,tou_full_highspread_cp20_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2722.8,2722.8,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.2,0.0,0.0,2722.8,21090.0,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.71761340869893,25.774348475897273,0.3212794345407895,0.3211187948235191,18000.0,1.0,False,0,0,0
2025-07-09 11:15:00,813,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2722.8,2722.8,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.2,0.0,0.0,2722.8,21090.0,20518.32,0.0,0,,0.0,0.0,,0.0,0.5,25.774348475897273,25.83193066630514,0.3211187948235191,0.3209582354261074,18000.0,1.0,False,0,0,0
2025-07-09 11:30:00,814,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2722.8,2722.8,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.2,0.0,0.0,2722.8,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.83193066630514,25.890475381072346,0.3209582354261074,0.32079775630839436,18000.0,1.0,False,0,0,0
2025-07-09 11:45:00,815,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2722.8,2722.8,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.2,0.0,0.0,2722.8,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.890475381072346,25.950091863551396,0.32079775630839436,0.3206373574302402,18000.0,1.0,False,0,0,0
2025-07-09 12:00:00,816,tou_full_highspread_cp20_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3068.88,3068.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,21090.0,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,25.950091863551396,25.845882742953876,0.3206373574302402,0.3204770387515251,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:15:00,817,tou_full_highspread_cp20_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3068.88,3068.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.845882742953876,25.743871731265134,0.3204770387515251,0.32031680023214937,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:30:00,818,tou_full_highspread_cp20_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3068.88,3068.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.743871731265134,25.644141754547725,0.32031680023214937,0.3201566418320333,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:45:00,819,tou_full_highspread_cp20_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3068.88,3068.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.644141754547725,25.546767961813984,0.3201566418320333,0.31999656351111727,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:00:00,820,tou_full_highspread_cp20_mild_mpc_tes,mpc,22.0,18.0,18000.0,1898.94,1898.94,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,20853.334990354528,20853.334990354528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9478788631979331,7.079678125501189,2945.5202087846706,2945.5202087846706,19046.58020878467,0.0,1046.5802087846705,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.546767961813984,25.46041737960112,0.31999656351111727,0.3198365652293617,20945.52020878467,1.1636400115991483,False,0,0,1
2025-07-09 13:15:00,821,tou_full_highspread_cp20_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1898.94,1898.94,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19191.06,0.0,1191.06,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.46041737960112,25.367900288545975,0.3198365652293617,0.319676646946747,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:30:00,822,tou_full_highspread_cp20_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1898.94,1898.94,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19191.06,0.0,1191.06,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.367900288545975,25.277915283580587,0.319676646946747,0.31951680862327364,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:45:00,823,tou_full_highspread_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1898.94,1898.94,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21990.211835704093,21990.211835704093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9995550834410951,7.1194149748027735,3088.7666912987156,3088.7666912987156,19189.826691298716,0.0,1189.8266912987156,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.277915283580587,25.190576839388683,0.31951680862327364,0.31935705021896205,21088.766691298715,1.1715981495165952,False,0,0,1
2025-07-09 14:00:00,824,tou_full_highspread_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1253.58,1253.58,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21976.605280522585,21976.605280522585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9989366036601175,7.118961193894954,3087.0522653458456,3087.0522653458456,19833.472265345845,0.0,1833.4722653458457,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.190576839388683,25.105945162290993,0.31935705021896205,0.3191973716938526,21087.052265345847,1.1715029036303248,False,0,0,1
2025-07-09 14:15:00,825,tou_full_highspread_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1253.58,1253.58,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.105945162290993,25.023764922385062,0.3191973716938526,0.3190377730080057,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:30:00,826,tou_full_highspread_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1253.58,1253.58,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023764922385062,24.94422598570922,0.3190377730080057,0.31887825412150167,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:45:00,827,tou_full_highspread_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1253.58,1253.58,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.94422598570922,24.86733235892809,0.31887825412150167,0.31871881499444094,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:00:00,828,tou_full_highspread_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,1006.86,1006.86,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19390.14,0.0,1390.1399999999999,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.86733235892809,24.834328614409117,0.31871881499444094,0.3185594555869437,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 15:15:00,829,tou_full_highspread_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1006.86,1006.86,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,20391.47941467703,20391.47941467703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.926885427939865,7.062408798167701,2887.326406249306,2887.326406249306,19880.466406249307,0.0,1880.4664062493057,0.0,21090.0,20420.386600688507,0.0,0,,0.0,0.0,,0.0,0.5,24.834328614409117,24.774531775954507,0.3185594555869437,0.31840017585915026,20887.326406249307,1.1604070225694059,False,0,0,1
2025-07-09 15:30:00,830,tou_full_highspread_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1006.86,1006.86,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19390.14,0.0,1390.1399999999999,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.774531775954507,24.746455293702187,0.31840017585915026,0.3182409757712207,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 15:45:00,831,tou_full_highspread_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1006.86,1006.86,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.746455293702187,24.679465781043156,0.3182409757712207,0.3180818552833351,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:00:00,832,tou_full_highspread_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,571.68,571.68,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632039,2396.999999999999,2396.999999999999,19825.32,0.0,1825.3199999999993,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.679465781043156,24.656253928796996,0.3180818552833351,0.3179228143556935,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 16:15:00,833,tou_full_highspread_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,571.68,571.68,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,21906.804021064803,21906.804021064803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9957638191393092,7.116625362574338,3078.2573066541654,3078.2573066541654,20506.577306654166,0.0,2506.5773066541656,0.0,21090.0,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,24.656253928796996,24.59473505224351,0.3179228143556935,0.31776385294851567,21078.257306654166,1.1710142948141204,False,0,0,1
2025-07-09 16:30:00,834,tou_full_highspread_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,571.68,571.68,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17428.32,0.0,0.0,571.68,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.59473505224351,24.699930233416964,0.31776385294851567,0.31760497102204144,18000.0,1.0,False,0,0,0
2025-07-09 16:45:00,835,tou_full_highspread_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,571.68,571.68,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17428.32,0.0,0.0,571.68,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.69993023341696,24.806545369148882,0.31760497102204144,0.31744616853653046,18000.0,1.0,False,0,0,0
2025-07-09 17:00:00,836,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,261.36,261.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17738.64,0.0,0.0,261.36,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.806545369148882,24.91450855144742,0.31744616853653046,0.31728744545226223,18000.0,1.0,False,0,0,0
2025-07-09 17:15:00,837,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,261.36,261.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17738.64,0.0,0.0,261.36,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.91450855144742,25.02373993620994,0.31728744545226223,0.3171288017295361,18000.0,1.0,False,0,0,0
2025-07-09 17:30:00,838,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,261.36,261.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17738.64,0.0,0.0,261.36,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.02373993620994,25.1341520972978,0.3171288017295361,0.31697023732867136,18000.0,1.0,False,0,0,0
2025-07-09 17:45:00,839,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,261.36,261.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17738.64,0.0,0.0,261.36,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.1341520972978,25.24565041301013,0.31697023732867136,0.316811752210007,18000.0,1.0,False,0,0,0
2025-07-09 18:00:00,840,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,32.58,32.58,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17967.42,0.0,0.0,32.58,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24565041301013,25.35813348330199,0.316811752210007,0.316653346333902,18000.0,1.0,False,0,0,0
2025-07-09 18:15:00,841,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,32.58,32.58,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17967.42,0.0,0.0,32.58,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.35813348330199,25.471493575960835,0.316653346333902,0.31649501966073507,18000.0,1.0,False,0,0,0
2025-07-09 18:30:00,842,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,32.58,32.58,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17967.42,0.0,0.0,32.58,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.471493575960835,25.585617099830888,0.31649501966073507,0.3163367721509047,18000.0,1.0,False,0,0,0
2025-07-09 18:45:00,843,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,32.58,32.58,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17967.42,0.0,0.0,32.58,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585617099830888,25.700385103059553,0.3163367721509047,0.3161786037648293,18000.0,1.0,False,0,0,0
2025-07-09 19:00:00,844,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.700385103059553,25.81567379423257,0.3161786037648293,0.31602051446294693,18000.0,1.0,False,0,0,0
2025-07-09 19:15:00,845,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81567379423257,25.931355084166743,0.31602051446294693,0.3158625042057155,18000.0,1.0,False,0,0,0
2025-07-09 19:30:00,846,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931355084166743,26.04729714604056,0.3158625042057155,0.31570457295361265,18000.0,1.0,False,0,0,0
2025-07-09 19:45:00,847,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,371.9724452096724,0.0,0.0826605433799272,-0.0826605433799272,0.0,0.0826605433799272,0.0826605433799272,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.04729714604056,26.160575198125468,0.31570457295361265,0.30993119462230384,18000.0,1.0,False,0,0,0
2025-07-09 20:00:00,848,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,821.9724452096724,0.0,0.1826605433799272,-0.1826605433799272,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.160575198125468,26.270482165934197,0.30993119462230384,0.2973672247192911,18000.0,1.0,False,0,0,0
2025-07-09 20:15:00,849,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1271.9724452096725,0.0,0.28266054337992724,-0.28266054337992724,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.270482165934197,26.376897413625354,0.2973672247192911,0.2780160585403603,18000.0,1.0,False,0,0,0
2025-07-09 20:30:00,850,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1721.9724452096727,0.0,0.3826605433799273,-0.3826605433799273,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.376897413625354,26.47969883640601,0.2780160585403603,0.2518810896836495,18000.0,1.0,False,0,0,0
2025-07-09 20:45:00,851,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2155.0108165593415,0.0,0.4788912925687426,-0.4788912925687426,0.0,0.0962307491888153,0.0962307491888153,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.47969883640601,26.578890687986334,0.2518810896836495,0.21922177328495285,18000.0,1.0,False,0,0,0
2025-07-09 21:00:00,852,tou_full_highspread_cp20_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1804.1809446201707,0.0,0.4009290988044824,-0.4009290988044824,0.0,0.07796219376426017,0.07796219376426017,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000935,0.0,0,,0.0,0.0,,0.0,0.5,26.578890687986334,26.68022807078176,0.21922177328495285,0.19187513122952762,18000.0,1.0,False,0,0,0
2025-07-09 21:15:00,853,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1354.1809446201707,0.0,0.3009290988044824,-0.3009290988044824,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000055,0.0,0,,0.0,0.0,,0.0,0.5,26.68022807078176,26.784298169458264,0.19187513122952762,0.17133564075599966,18000.0,1.0,False,0,0,0
2025-07-09 21:30:00,854,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,904.1809446201706,0.0,0.20092909880448237,-0.20092909880448237,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784298169458264,26.890941399241775,0.17133564075599966,0.157599898288578,18000.0,1.0,False,0,0,0
2025-07-09 21:45:00,855,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,454.18094462017064,0.0,0.10092909880448236,-0.10092909880448236,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000447,0.0,0,,0.0,0.0,,0.0,0.5,26.890941399241775,27.0,0.157599898288578,0.15066450195325964,18000.0,1.0,False,0,0,0
2025-07-09 22:00:00,856,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,19970.281855686808,19970.281855686808,0.0,4.180944620170615,0.0,0.0009290988044823588,-0.0009290988044823588,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9077400843494003,7.046041458977467,2834.2555138165376,2834.2555138165376,20834.255513816537,0.0,2834.2555138165376,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.961541525634953,0.15066450195325964,0.15052605157697851,20834.255513816537,1.1574586396564743,False,0,0,1
2025-07-09 22:15:00,857,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,19949.275246267072,19949.275246267072,0.0,0.0,0.0,0.0,0.0,0.0,0.0009290988044823588,0.0009290988044823588,0.1,2,14000.0,22000.0,0.9067852384666851,7.045209099660256,2831.608681029651,2831.608681029651,20831.60868102965,0.0,2831.608681029651,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.961541525634953,26.922847182076712,0.15052605157697851,0.15045078855119004,20831.60868102965,1.1573115933905362,False,0,0,1
2025-07-09 22:30:00,858,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.922847182076712,26.868212100899786,0.15045078855119004,0.15037556315691444,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 22:45:00,859,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.868212100899786,26.854222862858954,0.15037556315691444,0.150300375375336,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 23:00:00,860,tou_full_highspread_cp20_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.854222862858954,26.839271216633097,0.150300375375336,0.15022522518764833,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 23:15:00,861,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21122.13119094921,21122.13119094921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9600968723158733,7.089418173509138,2979.3885300596007,2979.3885300596007,20979.3885300596,0.0,2979.3885300596007,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.839271216633097,26.78857143152263,0.15022522518764833,0.1501501125750545,20979.3885300596,1.1655215850033112,False,0,0,1
2025-07-09 23:30:00,862,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.78857143152263,26.895286392455144,0.1501501125750545,0.150075037518767,18000.0,1.0,False,0,0,0
2025-07-09 23:45:00,863,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895286392455144,27.0,0.150075037518767,0.15000000000000763,18000.0,1.0,False,0,0,0
2025-07-10 00:00:00,864,tou_full_highspread_cp20_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16494.25531914952,5.7446808504785585,0.0,0.0012765957445507908,0.0,0.0012765957445507908,0.0012765957445507908,0.0,0.0012765957445507908,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.978907938971425,0.15000000000000763,0.15,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 00:15:00,865,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0003493830775970364,0.0,0.0003493830775970364,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.978907938971425,26.956334379859587,0.15,0.1500205262558012,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 00:30:00,866,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.956334379859587,26.932180573987168,0.1500205262558012,0.1500410422484745,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 00:45:00,867,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932180573987168,26.90636743040815,0.1500410422484745,0.15006154798315147,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 01:00:00,868,tou_full_highspread_cp20_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90636743040815,26.87882399039735,0.15006154798315147,0.1500820434649611,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 01:15:00,869,tou_full_highspread_cp20_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16042.683095300335,457.3169046996652,0.0,0.10162597882214783,0.0,0.10162597882214783,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87882399039735,26.852862725531505,0.1500820434649611,0.1559775286990298,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 01:30:00,870,tou_full_highspread_cp20_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16057.240691991405,442.7593080085953,0.0,0.0983909573352434,0.0,0.0983909573352434,0.003235021486904424,0.0,0.003235021486904424,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.852862725531505,26.824926633352774,0.1559775286990298,0.16168000867812585,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 01:45:00,871,tou_full_highspread_cp20_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15607.240691991405,892.7593080085953,0.0,0.1983909573352434,0.0,0.1983909573352434,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.824926633352774,26.79845569780421,0.16168000867812585,0.17325463741723235,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 02:00:00,872,tou_full_highspread_cp20_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16057.240691991406,442.7593080085935,0.0,0.098390957335243,0.0,0.098390957335243,0.1000000000000004,0.0,0.1000000000000004,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79845569780421,26.766645222086336,0.17325463741723235,0.1789484788419693,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 02:15:00,873,tou_full_highspread_cp20_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15607.240691991406,892.7593080085935,0.0,0.198390957335243,0.0,0.198390957335243,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.766645222086336,26.736237835890208,0.1789484788419693,0.19051447334599386,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 02:30:00,874,tou_full_highspread_cp20_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15607.240691991408,892.7593080085917,0.0,0.1983909573352426,0.0,0.1983909573352426,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.736237835890208,26.703822451860816,0.19051447334599386,0.2020746848527664,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 02:45:00,875,tou_full_highspread_cp20_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,15607.24069199141,892.7593080085899,0.0,0.1983909573352422,0.0,0.1983909573352422,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.703822451860816,26.66939150099068,0.2020746848527664,0.2136291162537855,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 03:00:00,876,tou_full_highspread_cp20_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,15607.240691991412,892.759308008588,0.0,0.19839095733524179,0.0,0.19839095733524179,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66939150099068,26.632946868607675,0.2136291162537855,0.22517777043910406,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 03:15:00,877,tou_full_highspread_cp20_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.632946868607675,26.594499881670306,0.22517777043910406,0.23672065029732994,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 03:30:00,878,tou_full_highspread_cp20_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.594499881670306,26.55407125565855,0.23672065029732994,0.24825775871562672,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 03:45:00,879,tou_full_highspread_cp20_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55407125565855,26.511691001287492,0.24825775871562672,0.25978909857971433,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 04:00:00,880,tou_full_highspread_cp20_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,20673.051029955008,19780.29172194642,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9396841377252276,7.073018919555685,2922.804429774331,2922.804429774331,20922.804429774333,0.0,2922.804429774331,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.511691001287492,26.436100408718442,0.25978909857971433,0.2713146727738699,20922.804429774333,1.162378023876352,False,0,0,1
2025-07-10 04:15:00,881,tou_full_highspread_cp20_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,20657.240691991417,1342.7593080085826,0.0,0.29839095733524057,0.0,0.29839095733524057,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.436100408718442,26.352244456775484,0.2713146727738699,0.28870948418092834,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 04:30:00,882,tou_full_highspread_cp20_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,18220.506329365657,17296.461504515002,924.0448248506545,0.0,0.20534329441125657,0.0,0.20534329441125657,0.093047662923984,0.0,0.093047662923984,0.1,2,14000.0,22000.0,0.8282048331529844,6.970930934223587,2613.783797500073,2613.783797500073,20613.783797500073,0.0,2613.783797500073,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.352244456775484,26.29199905457994,0.28870948418092834,0.3006290479854992,20613.783797500073,1.1452102109722262,False,0,0,1
