timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 22:15:00,569,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47861126330368653,0.47861126330368653,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-06 22:30:00,570,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47157847941116515,0.47157847941116515,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-06 22:45:00,571,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.46454921191059,0.46454921191059,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-06 23:00:00,572,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14772.114317030117,14772.114317030117,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.6714597416831871,6.778418059362859,2179.2864039457945,2179.2864039457945,20179.286403945793,0.0,2179.2864039457945,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4575234590437652,0.4575234590437652,20179.286403945793,1.1210714668858774,False,0,0,1
2025-07-06 23:15:00,573,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14616.6132553617,14616.6132553617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.66439151160735,6.767911655423842,2159.693270175574,2159.693270175574,20159.693270175572,0.0,2159.693270175574,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4572946973142433,0.4572946973142433,20159.693270175572,1.1199829594541986,False,0,0,1
2025-07-06 23:30:00,574,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14445.09003131079,14445.09003131079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6565950014232177,6.756099374898852,2138.0813439451595,2138.0813439451595,20138.08134394516,0.0,2138.0813439451595,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.45706604996558625,0.45706604996558625,20138.08134394516,1.1187822968858423,False,0,0,1
2025-07-06 23:45:00,575,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14258.27913365557,14258.27913365557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648103596984344,6.742959581188132,2114.5431708406018,2114.5431708406018,20114.543170840603,0.0,2114.5431708406018,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4568375169406035,0.4568375169406035,20114.543170840603,1.1174746206022557,False,0,0,1
2025-07-07 00:00:00,576,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,14506.98051533951,14056.98051533951,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.659408205242705,6.76038902071456,2145.879544932778,2145.879544932778,20145.879544932777,0.0,2145.879544932778,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4566090981821332,0.4566090981821332,20145.879544932777,1.1192155302740432,False,0,0,1
2025-07-07 00:15:00,577,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,14292.056167950528,13842.056167950528,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.649638916725024,6.745356991138313,2118.7990771617665,2118.7990771617665,20118.799077161766,0.0,2118.7990771617665,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.46225579363304214,0.46225579363304214,20118.799077161766,1.1177110598423203,False,0,0,1
2025-07-07 00:30:00,578,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,14064.426430539104,13614.426430539104,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6392921104790502,6.729011589634617,2090.1177302479273,2090.1177302479273,20090.117730247926,0.0,2090.1177302479273,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.46789966573622566,0.46789966573622566,20090.117730247926,1.1161176516804403,False,0,0,1
2025-07-07 00:45:00,579,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,14000.0,13375.066048588262,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20082.0,0.0,2082.0,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4735407159033576,0.4735407159033576,20082.0,1.1156666666666666,False,0,0,1
2025-07-07 01:00:00,580,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,13574.999999999907,13124.999999999907,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9696428571428505,6.592926263644193,2059.0249999999883,2059.0249999999883,20059.024999999987,0.0,2059.0249999999883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47917894554540597,0.47917894554540597,20059.024999999987,1.114390277777777,False,0,1,0
2025-07-07 01:15:00,581,tou_full_highspread_cp20_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,13315.299105985649,12865.299105985649,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9510927932846892,6.578817623124456,2023.9653793080615,2023.9653793080615,20023.96537930806,0.0,2023.9653793080615,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4848143560726333,0.4848143560726333,20023.96537930806,1.11244252107267,False,0,1,0
2025-07-07 01:30:00,582,tou_full_highspread_cp20_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,13047.07544564274,12597.07544564274,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9319339604030529,6.563723512350399,1987.7551851617714,1987.7551851617714,19987.75518516177,0.0,1987.7551851617714,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.490446948894597,0.490446948894597,19987.75518516177,1.1104308436200985,False,0,1,0
2025-07-07 01:45:00,583,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,12771.477593864454,12321.477593864454,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9122483995617467,6.54763068377962,1950.5494751716994,1950.5494751716994,19950.549475171698,0.0,1950.5494751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49607672542014974,0.49607672542014974,19950.549475171698,1.1083638597317609,False,0,1,0
2025-07-07 02:00:00,584,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,12489.68570296136,12039.68570296136,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8921204073543829,6.530528767327088,1912.5075698997837,1912.5075698997837,19912.507569899783,0.0,1912.5075698997837,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5017036870574397,0.5017036870574397,19912.507569899783,1.106250420549988,False,0,1,0
2025-07-07 02:15:00,585,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,12202.9064490725,11752.9064490725,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.87163617493375,6.512411215018248,1873.7923706247882,1873.7923706247882,19873.79237062479,0.0,1873.7923706247882,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.507327835213911,0.507327835213911,19873.79237062479,1.1040995761458217,False,0,1,0
2025-07-07 02:30:00,586,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11912.367864990125,11462.367864990125,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.850883418927866,6.4932763869392724,1834.5696617736678,1834.5696617736678,19834.56966177367,0.0,1834.5696617736678,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.512949171296304,0.512949171296304,19834.56966177367,1.1019205367652039,False,0,1,0
2025-07-07 02:45:00,587,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11619.314081535713,11169.314081535713,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8299510058239795,6.473128787666945,1795.0074010073208,1795.0074010073208,19795.007401007322,0.0,1795.0074010073208,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5185676967106558,0.5185676967106558,19795.007401007322,1.0997226333892958,False,0,1,0
2025-07-07 03:00:00,588,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,11325.000000000058,10875.000000000058,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8089285714285755,6.451980458902457,1755.2750000000074,1755.2750000000074,19755.27500000001,0.0,1755.2750000000074,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5241834128623005,0.5241834128623005,19755.27500000001,1.0975152777777784,False,0,1,0
2025-07-07 03:15:00,589,tou_full_highspread_cp20_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,19715.542598992695,0.0,1715.542598992694,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5297963211558694,0.5297963211558694,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-07 03:30:00,590,tou_full_highspread_cp20_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,19675.98033822635,0.0,1675.9803382263472,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5354064229952914,0.5354064229952914,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-07 03:45:00,591,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,19636.757629375228,0.0,1636.7576293752268,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5410137197837938,0.5410137197837938,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-07 04:00:00,592,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,19598.04243010023,0.0,1598.042430100231,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5466182129239019,0.5466182129239019,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-07 04:15:00,593,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,19560.000524828316,0.0,1560.0005248283153,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5522199038174399,0.5522199038174399,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-07 04:30:00,594,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,19522.794814838242,0.0,1522.7948148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5578187938655311,0.5578187938655311,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-07 04:45:00,595,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,19486.584620691952,0.0,1486.5846206919534,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5634148844685983,0.5634148844685983,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-07 05:00:00,596,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.0,18.0,18000.0,45.96,45.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,19405.565000000028,0.0,1405.5650000000267,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5690081770263641,0.5690081770263641,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-07 05:15:00,597,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,45.96,45.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,19371.8060834406,0.0,1371.8060834405994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5745986729378509,0.5745986729378509,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-07 05:30:00,598,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,45.96,45.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,19339.492431877236,0.0,1339.4924318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.580186373601382,0.580186373601382,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-07 05:45:00,599,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,45.96,45.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,19308.762417326696,0.0,1308.7624173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5857712804145814,0.5857712804145814,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-07 06:00:00,600,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,358.8,358.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,18966.90763042918,0.0,966.9076304291812,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5913533947743741,0.5913533947743741,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-07 06:15:00,601,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,358.8,358.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,18759.856829159413,0.0,759.8568291594129,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5969327180769869,0.5969327180769869,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-07 06:30:00,602,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,358.8,358.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,18736.318656054857,0.0,736.3186560548552,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6025092517179484,0.6025092517179484,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-07 06:45:00,603,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,358.8,358.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,18714.70672982444,0.0,714.7067298244403,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6080829970920895,0.6080829970920895,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-07 07:00:00,604,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,1124.64,1124.64,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,7427.885682969998,6977.885682969998,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9284857103712497,7.047907637570567,1053.9135960542199,1053.9135960542199,17929.27359605422,0.0,0.0,70.72640394578025,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6136539555935434,0.6136539555935434,19053.91359605422,1.0585507553363456,False,1,0,0
2025-07-07 07:15:00,605,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,1124.64,1124.64,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,7289.07266310276,6839.07266310276,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.911134082887845,7.03291182183979,1036.4231555509477,1036.4231555509477,17911.783155550947,0.0,0.0,88.21684444905236,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6192221286157467,0.6192221286157467,19036.423155550947,1.0575790641972749,False,1,0,0
2025-07-07 07:30:00,606,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,1124.64,1124.64,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,7167.542103699259,6717.542103699259,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8959427629624074,7.019361246418165,1021.1103050661067,1021.1103050661067,17896.47030506611,0.0,0.0,103.52969493389344,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6247875175514388,0.6247875175514388,19021.110305066108,1.0567283502814504,False,1,0,0
2025-07-07 07:45:00,607,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,1124.64,1124.64,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,7063.814417272106,6613.814417272106,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8829768021590132,7.007470037530515,1008.0406165762853,1008.0406165762853,17883.400616576288,0.0,0.0,116.59938342371481,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6303501237926631,0.6303501237926631,19008.040616576287,1.0560022564764604,False,1,0,0
2025-07-07 08:00:00,608,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,1957.26,1957.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6528.3337816993035,6528.3337816993035,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.8160417227124129,6.94082672165119,940.5700564941122,940.5700564941122,16983.310056494112,0.0,0.0,1016.6899435058878,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6359099487307668,0.6359099487307668,18940.57005649411,1.0522538920274507,False,1,0,0
2025-07-07 08:15:00,609,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,1957.26,1957.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,16918.184746011397,0.0,0.0,1081.8152539886062,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6355919937564014,0.6355919937564014,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-07 08:30:00,610,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,1957.26,1957.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,16912.14076360105,0.0,0.0,1087.85923639895,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6284807194986537,0.6284807194986537,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-07 08:45:00,611,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,1957.26,1957.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,16908.50399052371,0.0,0.0,1091.496009476291,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6213730008780349,0.6213730008780349,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-07 09:00:00,612,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.0,15.0,18000.0,2570.4,2570.4,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,5924.999999999887,5924.999999999887,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7406249999999859,6.853276270892354,864.5499999999857,864.5499999999857,16294.149999999985,0.0,0.0,1705.8500000000145,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6142688361167264,0.6142688361167264,18864.549999999985,1.0480305555555547,False,1,0,0
2025-07-07 09:15:00,613,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,2570.4,2570.4,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,16295.363990523709,0.0,0.0,1704.6360094762908,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6071682234377986,0.6071682234377986,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-07 09:30:00,614,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,2570.4,2570.4,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,16299.00076360105,0.0,0.0,1700.9992363989504,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6000711610652103,0.6000711610652103,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-07 09:45:00,615,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,2570.4,2570.4,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,16305.044746011396,0.0,0.0,1694.9552539886063,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5929776472238082,0.5929776472238082,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-07 10:00:00,616,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,2722.5,2722.5,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6078.3337816993035,6078.3337816993035,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7597917227124129,6.876954069254403,883.8700564941122,883.8700564941122,16161.370056494114,0.0,0.0,1838.6299435058877,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5858876801393268,0.5858876801393268,18883.870056494114,1.0491038920274507,False,1,0,0
2025-07-07 10:15:00,617,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,2722.5,2722.5,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,6163.814417272106,6163.814417272106,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7704768021590133,6.88971001658801,894.6406165762853,894.6406165762853,16172.140616576286,0.0,0.0,1827.8593834237147,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5788012580383877,0.5788012580383877,18894.640616576286,1.0497022564764602,False,1,0,0
2025-07-07 10:30:00,618,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,2722.5,2722.5,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6267.542103699259,6267.542103699259,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7834427629624074,6.904782361419602,907.7103050661067,907.7103050661067,16185.210305066106,0.0,0.0,1814.7896949338933,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.571718379148499,0.571718379148499,18907.710305066106,1.0504283502814504,False,1,0,0
2025-07-07 10:45:00,619,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,2722.5,2722.5,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,6389.07266310276,6389.07266310276,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.798634082887845,6.92189857283608,923.0231555509478,923.0231555509478,16200.523155550949,0.0,0.0,1799.4768444490524,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5646390416980552,0.5646390416980552,18923.02315555095,1.051279064197275,False,1,0,0
2025-07-07 11:00:00,620,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,2677.74,2677.74,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,6977.885682969998,6977.885682969998,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8722357103712498,6.997383219182063,997.2135960542198,997.2135960542198,16319.473596054218,0.0,0.0,1680.52640394578,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5575632439163367,0.5575632439163367,18997.21359605422,1.0554007553363454,False,1,0,0
2025-07-07 11:15:00,621,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,2677.74,2677.74,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,7133.386744638416,7133.386744638416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.891673343079802,7.0154794764881725,1016.8067298244404,1016.8067298244404,16339.066729824439,0.0,0.0,1660.9332701755593,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5572844622943786,0.5572844622943786,19016.80672982444,1.0564892627680245,False,1,0,0
2025-07-07 11:30:00,622,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,2677.74,2677.74,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,7304.909968689326,7304.909968689326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9131137460861658,7.034648237582742,1038.418656054855,1038.418656054855,16360.678656054855,0.0,0.0,1639.3213439451447,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5570058200632314,0.5570058200632314,19038.418656054855,1.0576899253363807,False,1,0,0
2025-07-07 11:45:00,623,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,2677.74,2677.74,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,7491.720866344546,7491.720866344546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9364651082930683,7.054637872873405,1061.9568291594128,1061.9568291594128,16384.216829159413,0.0,0.0,1615.783170840587,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5567273171531998,0.5567273171531998,19061.95682915941,1.0589976016199674,False,1,0,0
2025-07-07 12:00:00,624,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,2718.66,2718.66,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,16607.04763042918,0.0,0.0,1392.9523695708187,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5564489534946232,0.5564489534946232,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-07 12:15:00,625,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,2718.66,2718.66,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,16636.062417326695,0.0,0.0,1363.9375826733046,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5620457290178759,0.5620457290178759,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-07 12:30:00,626,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,2718.66,2718.66,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,16666.792431877235,0.0,0.0,1333.2075681227652,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5676397061533669,0.5676397061533669,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-07 12:45:00,627,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,2718.66,2718.66,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,16699.106083440598,0.0,0.0,1300.8939165594004,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5732308863002902,0.5732308863002902,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-07 13:00:00,628,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.0,18.0,18000.0,2868.24,2868.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,16583.285000000025,0.0,0.0,1416.714999999973,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.57881927085714,0.57881927085714,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-07 13:15:00,629,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,2868.24,2868.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,16618.344620691954,0.0,0.0,1381.6553793080463,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5844048612217114,0.5844048612217114,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-07 13:30:00,630,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.703899405809462,18.703899405809462,18000.0,2868.24,2868.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,16654.554814838244,0.0,0.0,1345.4451851617564,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5899876587911006,0.5899876587911006,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-07 13:45:00,631,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,2868.24,2868.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,16691.760524828314,0.0,0.0,1308.2394751716845,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5955676649617051,0.5955676649617051,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-07 14:00:00,632,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,2711.88,2711.88,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,16886.16243010023,0.0,0.0,1113.837569899769,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6011448811292243,0.6011448811292243,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-07 14:15:00,633,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,2711.88,2711.88,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,16924.877629375227,0.0,0.0,1075.1223706247733,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6067193086886596,0.6067193086886596,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-07 14:30:00,634,tou_full_highspread_cp20_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,2711.88,2711.88,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,16964.100338226348,0.0,0.0,1035.899661773653,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6122909490343154,0.6122909490343154,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-07 14:45:00,635,tou_full_highspread_cp20_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,2711.88,2711.88,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,17003.662598992694,0.0,0.0,996.3374010073062,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6178598035597982,0.6178598035597982,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-07 15:00:00,636,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.0,21.0,18000.0,2040.0,2040.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,10875.000000000058,10875.000000000058,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7767857142857184,6.404122193595883,1698.1250000000075,1698.1250000000075,17658.125000000007,0.0,0.0,341.8749999999925,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6234258736580183,0.6234258736580183,19698.125000000007,1.0943402777777782,False,0,1,0
2025-07-07 15:15:00,637,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,2040.0,2040.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11169.314081535713,11169.314081535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7978081486811224,6.427060169068879,1737.8574010073207,1737.8574010073207,17697.85740100732,0.0,0.0,302.14259899267927,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6231141607211893,0.6231141607211893,19737.85740100732,1.0965476333892956,False,0,1,0
2025-07-07 15:30:00,638,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,2040.0,2040.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11462.367864990125,11462.367864990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8187405617850089,6.448880988270352,1777.4196617736677,1777.4196617736677,17737.419661773667,0.0,0.0,262.5803382263323,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6228026036408287,0.6228026036408287,19777.419661773667,1.0987455367652037,False,0,1,0
2025-07-07 15:45:00,639,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,2040.0,2040.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,11752.9064490725,11752.9064490725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8394933177908929,6.469576312386892,1816.642370624788,1816.642370624788,17776.642370624788,0.0,0.0,223.3576293752119,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6224912023390083,0.6224912023390083,19816.642370624788,1.1009245761458215,False,0,1,0
2025-07-07 16:00:00,640,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,925.68,925.68,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,12039.68570296136,12039.68570296136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8599775502115258,6.489145757284769,1855.3575698997836,1855.3575698997836,18929.677569899784,0.0,929.6775698997836,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6221799567378389,0.6221799567378389,19855.357569899785,1.103075420549988,False,0,1,0
2025-07-07 16:15:00,641,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,925.68,925.68,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,12321.477593864454,12321.477593864454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8801055424188896,6.507595336027599,1893.3994751716994,1893.3994751716994,18967.7194751717,0.0,967.7194751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.62186886675947,0.62186886675947,19893.3994751717,1.1051888597317612,False,0,1,0
2025-07-07 16:30:00,642,tou_full_highspread_cp20_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,925.68,925.68,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,12597.07544564274,12597.07544564274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8997911032601957,6.524936088673766,1930.6051851617713,1930.6051851617713,19004.92518516177,0.0,1004.9251851617713,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6215579323260902,0.6215579323260902,19930.60518516177,1.1072558436200983,False,0,1,0
2025-07-07 16:45:00,643,tou_full_highspread_cp20_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,925.68,925.68,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,12865.299105985649,12865.299105985649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9189499361418321,6.541182889525577,1966.8153793080614,1966.8153793080614,19041.13537930806,0.0,1041.1353793080616,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6212471533599272,0.6212471533599272,19966.81537930806,1.10926752107267,False,0,1,0
2025-07-07 17:00:00,644,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.0,24.0,18000.0,416.22,416.22,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,12674.999999999907,12674.999999999907,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9053571428571362,6.517631027523163,1944.7249999999883,1944.7249999999883,19528.504999999986,0.0,1528.5049999999883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6209365297832473,0.6209365297832473,19944.724999999988,1.1080402777777771,False,0,1,0
2025-07-07 17:15:00,645,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.333421398117615,24.333421398117615,18000.0,416.22,416.22,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,12925.066048588262,12925.066048588262,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9232190034705902,6.5328133023517125,1978.4839165594149,1978.4839165594149,19562.263916559416,0.0,1562.2639165594148,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.6138325832574862,0.6138325832574862,19978.483916559417,1.1099157731421898,False,0,1,0
2025-07-07 17:30:00,646,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,416.22,416.22,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,13164.426430539104,13164.426430539104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.940316173609936,6.546868088183046,2010.7975681227804,2010.7975681227804,19594.57756812278,0.0,1594.5775681227803,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.606732188704988,0.606732188704988,20010.79756812278,1.1117109760068211,False,0,1,0
2025-07-07 17:45:00,647,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,416.22,416.22,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,13392.056167950528,13392.056167950528,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9565754405678949,6.559821322822408,2041.5275826733196,2041.5275826733196,19625.30758267332,0.0,1625.3075826733195,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5996353443497661,0.5996353443497661,20041.52758267332,1.1134181990374066,False,0,1,0
2025-07-07 18:00:00,648,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,60.54,60.54,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,13606.98051533951,13606.98051533951,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9719271796671078,6.571698659882949,2070.542369570833,2070.542369570833,20010.002369570833,0.0,2010.0023695708333,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5925420484167218,0.5925420484167218,20070.542369570834,1.1150301316428242,False,0,1,0
2025-07-07 18:15:00,649,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,60.54,60.54,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14000.0,13808.27913365557,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20021.46,0.0,2021.46,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5854522991316439,0.5854522991316439,20082.0,1.1156666666666666,False,0,0,1
