timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 04:15:00,1937,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,19560.000524828316,0.0,1560.0005248283153,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4891511681085921,0.4891511681085921,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-21 04:30:00,1938,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,19522.794814838242,0.0,1522.7948148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49478159252453785,0.49478159252453785,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-21 04:45:00,1939,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,19486.584620691952,0.0,1486.5846206919534,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5004092017282756,0.5004092017282756,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-21 05:00:00,1940,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.0,18.0,18000.0,13.5,13.5,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,19438.025000000027,0.0,1438.0250000000267,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5060339971274115,0.5060339971274115,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-21 05:15:00,1941,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,13.5,13.5,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,19404.266083440598,0.0,1404.2660834405995,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5116559801288477,0.5116559801288477,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-21 05:30:00,1942,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,13.5,13.5,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,19371.952431877235,0.0,1371.9524318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5172751521387833,0.5172751521387833,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-21 05:45:00,1943,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,13.5,13.5,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,19341.222417326695,0.0,1341.2224173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5228915145627139,0.5228915145627139,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-21 06:00:00,1944,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,276.3,276.3,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,19049.40763042918,0.0,1049.4076304291812,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5285050688054325,0.5285050688054325,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-21 06:15:00,1945,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,276.3,276.3,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,18842.356829159413,0.0,842.3568291594129,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5341158162710298,0.5341158162710298,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-21 06:30:00,1946,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,276.3,276.3,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,18818.818656054857,0.0,818.8186560548552,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5397237583628942,0.5397237583628942,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-21 06:45:00,1947,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,276.3,276.3,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,18797.20672982444,0.0,797.2067298244403,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5453288964837127,0.5453288964837127,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-21 07:00:00,1948,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,593.64,593.64,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,7427.885682969998,6977.885682969998,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9284857103712497,7.047907637570567,1053.9135960542199,1053.9135960542199,18460.27359605422,0.0,460.27359605421987,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5509312320354709,0.5509312320354709,19053.91359605422,1.0585507553363456,False,1,0,0
2025-07-21 07:15:00,1949,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,593.64,593.64,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,7289.07266310276,6839.07266310276,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.911134082887845,7.03291182183979,1036.4231555509477,1036.4231555509477,18442.783155550947,0.0,442.78315555094775,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5565307664194532,0.5565307664194532,19036.423155550947,1.0575790641972749,False,1,0,0
2025-07-21 07:30:00,1950,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,593.64,593.64,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,7167.542103699259,6717.542103699259,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8959427629624074,7.019361246418165,1021.1103050661067,1021.1103050661067,18427.47030506611,0.0,427.4703050661067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5621275010362434,0.5621275010362434,19021.110305066108,1.0567283502814504,False,1,0,0
2025-07-21 07:45:00,1951,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,593.64,593.64,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,7063.814417272106,6613.814417272106,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8829768021590132,7.007470037530515,1008.0406165762853,1008.0406165762853,18414.400616576288,0.0,414.4006165762853,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5677214372857253,0.5677214372857253,19008.040616576287,1.0560022564764604,False,1,0,0
2025-07-21 08:00:00,1952,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,1006.14,1006.14,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6528.3337816993035,6528.3337816993035,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.8160417227124129,6.94082672165119,940.5700564941122,940.5700564941122,17934.43005649411,0.0,0.0,65.56994350588775,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5733125765670825,0.5733125765670825,18940.57005649411,1.0522538920274507,False,1,0,0
2025-07-21 08:15:00,1953,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,1006.14,1006.14,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,17869.304746011396,0.0,0.0,130.69525398860617,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.573025920278799,0.573025920278799,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-21 08:30:00,1954,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,1006.14,1006.14,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,17863.26076360105,0.0,0.0,136.7392363989502,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5659459290577901,0.5659459290577901,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-21 08:45:00,1955,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,1006.14,1006.14,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,17859.62399052371,0.0,0.0,140.37600947629085,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5588694778323917,0.5588694778323917,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-21 09:00:00,1956,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.0,15.0,18000.0,1211.82,1211.82,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,5924.999999999887,5924.999999999887,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7406249999999859,6.853276270892354,864.5499999999857,864.5499999999857,17652.729999999985,0.0,0.0,347.2700000000142,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5517965648326061,0.5517965648326061,18864.549999999985,1.0480305555555547,False,1,0,0
2025-07-21 09:15:00,1957,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,1211.82,1211.82,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,17653.94399052371,0.0,0.0,346.0560094762908,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5447271882893203,0.5447271882893203,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-21 09:30:00,1958,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,1211.82,1211.82,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,17657.58076360105,0.0,0.0,342.41923639895015,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5376613464343062,0.5376613464343062,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-21 09:45:00,1959,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,1211.82,1211.82,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,17663.624746011395,0.0,0.0,336.3752539886061,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5305990375002195,0.5305990375002195,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-21 10:00:00,1960,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,1119.18,1119.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6078.3337816993035,6078.3337816993035,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7597917227124129,6.876954069254403,883.8700564941122,883.8700564941122,17764.690056494113,0.0,0.0,235.30994350588787,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5235402597205999,0.5235402597205999,18883.870056494114,1.0491038920274507,False,1,0,0
2025-07-21 10:15:00,1961,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,1119.18,1119.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,6163.814417272106,6163.814417272106,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7704768021590133,6.88971001658801,894.6406165762853,894.6406165762853,17775.460616576285,0.0,0.0,224.53938342371475,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5164850113298701,0.5164850113298701,18894.640616576286,1.0497022564764602,False,1,0,0
2025-07-21 10:30:00,1962,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,1119.18,1119.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6267.542103699259,6267.542103699259,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7834427629624074,6.904782361419602,907.7103050661067,907.7103050661067,17788.530305066106,0.0,0.0,211.46969493389338,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5094332905633358,0.5094332905633358,18907.710305066106,1.0504283502814504,False,1,0,0
2025-07-21 10:45:00,1963,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,1119.18,1119.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,6389.07266310276,6389.07266310276,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.798634082887845,6.92189857283608,923.0231555509478,923.0231555509478,17803.84315555095,0.0,0.0,196.1568444490523,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5023850956571846,0.5023850956571846,18923.02315555095,1.051279064197275,False,1,0,0
2025-07-21 11:00:00,1964,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,441.9,441.9,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,6977.885682969998,6977.885682969998,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8722357103712498,6.997383219182063,997.2135960542198,997.2135960542198,18555.313596054217,0.0,555.3135960542198,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49534042484848645,0.49534042484848645,18997.21359605422,1.0554007553363454,False,1,0,0
2025-07-21 11:15:00,1965,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,441.9,441.9,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,7133.386744638416,7133.386744638416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.891673343079802,7.0154794764881725,1016.8067298244404,1016.8067298244404,18574.906729824437,0.0,574.9067298244404,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4950927546360622,0.4950927546360622,19016.80672982444,1.0564892627680245,False,1,0,0
2025-07-21 11:30:00,1966,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,441.9,441.9,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,7304.909968689326,7304.909968689326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9131137460861658,7.034648237582742,1038.418656054855,1038.418656054855,18596.518656054854,0.0,596.5186560548551,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49484520825874423,0.49484520825874423,19038.418656054855,1.0576899253363807,False,1,0,0
2025-07-21 11:45:00,1967,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,441.9,441.9,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,7491.720866344546,7491.720866344546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9364651082930683,7.054637872873405,1061.9568291594128,1061.9568291594128,18620.05682915941,0.0,620.0568291594128,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4945977856546149,0.4945977856546149,19061.95682915941,1.0589976016199674,False,1,0,0
2025-07-21 12:00:00,1968,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,836.52,836.52,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,18489.18763042918,0.0,489.1876304291811,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4943504867617876,0.4943504867617876,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-21 12:15:00,1969,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,836.52,836.52,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,18518.202417326695,0.0,518.2024173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49997831151840677,0.49997831151840677,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-21 12:30:00,1970,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,836.52,836.52,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,18548.932431877234,0.0,548.9324318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5056033223626476,0.5056033223626476,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-21 12:45:00,1971,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,836.52,836.52,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,18581.246083440597,0.0,581.2460834405995,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5112255207014663,0.5112255207014663,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-21 13:00:00,1972,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.0,18.0,18000.0,1157.46,1157.46,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,18294.065000000028,0.0,294.06500000002666,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5168449079411156,0.5168449079411156,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-21 13:15:00,1973,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,1157.46,1157.46,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,18329.124620691953,0.0,329.1246206919534,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.522461485487145,0.522461485487145,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-21 13:30:00,1974,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.703899405809462,18.703899405809462,18000.0,1157.46,1157.46,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,18365.334814838243,0.0,365.33481483824335,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5280752547444014,0.5280752547444014,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-21 13:45:00,1975,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,1157.46,1157.46,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,18402.540524828317,0.0,402.54052482831526,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5336862171170292,0.5336862171170292,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-21 14:00:00,1976,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,801.6,801.6,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,18796.442430100233,0.0,796.442430100231,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5392943740084707,0.5392943740084707,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-21 14:15:00,1977,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,801.6,801.6,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,18835.15762937523,0.0,835.1576293752267,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5448997268214665,0.5448997268214665,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-21 14:30:00,1978,tou_full_highspread_cp20_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,801.6,801.6,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,18874.38033822635,0.0,874.3803382263471,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5505022769580558,0.5505022769580558,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-21 14:45:00,1979,tou_full_highspread_cp20_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,801.6,801.6,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,18913.942598992697,0.0,913.9425989926939,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5561020258195767,0.5561020258195767,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-21 15:00:00,1980,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.0,21.0,18000.0,554.7,554.7,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,10875.000000000058,10875.000000000058,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7767857142857184,6.404122193595883,1698.1250000000075,1698.1250000000075,19143.425000000007,0.0,1143.4250000000075,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5616989748066669,0.5616989748066669,19698.125000000007,1.0943402777777782,False,0,1,0
2025-07-21 15:15:00,1981,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,554.7,554.7,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11169.314081535713,11169.314081535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7978081486811224,6.427060169068879,1737.8574010073207,1737.8574010073207,19183.15740100732,0.0,1183.1574010073207,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5614181253192636,0.5614181253192636,19737.85740100732,1.0965476333892956,False,0,1,0
2025-07-21 15:30:00,1982,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,554.7,554.7,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11462.367864990125,11462.367864990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8187405617850089,6.448880988270352,1777.4196617736677,1777.4196617736677,19222.719661773666,0.0,1222.7196617736677,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.561137416256604,0.561137416256604,19777.419661773667,1.0987455367652037,False,0,1,0
2025-07-21 15:45:00,1983,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,554.7,554.7,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,11752.9064490725,11752.9064490725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8394933177908929,6.469576312386892,1816.642370624788,1816.642370624788,19261.942370624787,0.0,1261.942370624788,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5608568475484756,0.5608568475484756,19816.642370624788,1.1009245761458215,False,0,1,0
2025-07-21 16:00:00,1984,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,231.72,231.72,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,12039.68570296136,12039.68570296136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8599775502115258,6.489145757284769,1855.3575698997836,1855.3575698997836,19623.637569899784,0.0,1623.6375698997836,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5605764191247015,0.5605764191247015,19855.357569899785,1.103075420549988,False,0,1,0
2025-07-21 16:15:00,1985,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,231.72,231.72,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,12321.477593864454,12321.477593864454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8801055424188896,6.507595336027599,1893.3994751716994,1893.3994751716994,19661.6794751717,0.0,1661.6794751716993,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5602961309151392,0.5602961309151392,19893.3994751717,1.1051888597317612,False,0,1,0
2025-07-21 16:30:00,1986,tou_full_highspread_cp20_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,231.72,231.72,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,12597.07544564274,12597.07544564274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8997911032601957,6.524936088673766,1930.6051851617713,1930.6051851617713,19698.88518516177,0.0,1698.8851851617712,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5600159828496817,0.5600159828496817,19930.60518516177,1.1072558436200983,False,0,1,0
2025-07-21 16:45:00,1987,tou_full_highspread_cp20_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,231.72,231.72,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,12865.299105985649,12865.299105985649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9189499361418321,6.541182889525577,1966.8153793080614,1966.8153793080614,19735.09537930806,0.0,1735.0953793080614,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5597359748582569,0.5597359748582569,19966.81537930806,1.10926752107267,False,0,1,0
2025-07-21 17:00:00,1988,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.0,24.0,18000.0,121.74,121.74,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,12674.999999999907,12674.999999999907,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,1,8000.0,14000.0,0.9053571428571362,6.517631027523163,1944.7249999999883,1944.7249999999883,19822.984999999986,0.0,1822.9849999999883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5594561068708278,0.5594561068708278,19944.724999999988,1.1080402777777771,False,0,1,0
2025-07-21 17:15:00,1989,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.333421398117615,24.333421398117615,18000.0,121.74,121.74,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,12925.066048588262,12925.066048588262,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9232190034705902,6.5328133023517125,1978.4839165594149,1978.4839165594149,19856.743916559415,0.0,1856.7439165594149,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.552382900556523,0.552382900556523,19978.483916559417,1.1099157731421898,False,0,1,0
2025-07-21 17:30:00,1990,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,121.74,121.74,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,13164.426430539104,13164.426430539104,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.940316173609936,6.546868088183046,2010.7975681227804,2010.7975681227804,19889.05756812278,0.0,1889.0575681227804,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5453132308453752,0.5453132308453752,20010.79756812278,1.1117109760068211,False,0,1,0
2025-07-21 17:45:00,1991,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,121.74,121.74,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,13392.056167950528,13392.056167950528,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9565754405678949,6.559821322822408,2041.5275826733196,2041.5275826733196,19919.787582673318,0.0,1919.7875826733195,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.538247095969083,0.538247095969083,20041.52758267332,1.1134181990374066,False,0,1,0
2025-07-21 18:00:00,1992,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,12.3,12.3,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,13606.98051533951,13606.98051533951,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9719271796671078,6.571698659882949,2070.542369570833,2070.542369570833,20058.242369570835,0.0,2058.242369570833,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5311844941602291,0.5311844941602291,20070.542369570834,1.1150301316428242,False,0,1,0
2025-07-21 18:15:00,1993,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,12.3,12.3,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14000.0,13808.27913365557,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20069.7,0.0,2069.7,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5241254236522794,0.5241254236522794,20082.0,1.1156666666666666,False,0,0,1
2025-07-21 18:30:00,1994,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,12.3,12.3,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14000.0,13995.09003131079,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20069.7,0.0,2069.7,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5170698826795838,0.5170698826795838,20082.0,1.1156666666666666,False,0,0,1
2025-07-21 18:45:00,1995,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,12.3,12.3,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14166.6132553617,14166.6132553617,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6439369661528046,6.736404465136002,2102.9932701755743,2102.9932701755743,20090.693270175576,0.0,2090.693270175574,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5100178694773745,0.5100178694773745,20102.993270175575,1.1168329594541986,False,0,0,1
2025-07-21 19:00:00,1996,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14322.114317030117,14322.114317030117,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6510051962286416,6.747482359448801,2122.5864039457947,2122.5864039457947,20122.586403945796,0.0,2122.5864039457947,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5029693822817664,0.5029693822817664,20122.586403945796,1.1179214668858775,False,0,0,1
2025-07-21 19:15:00,1997,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4959244193297559,0.4959244193297559,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-21 19:30:00,1998,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4888829788592215,0.4888829788592215,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-21 19:45:00,1999,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48184505910892234,0.48184505910892234,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-21 20:00:00,2000,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47481065831849834,0.47481065831849834,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-21 20:15:00,2001,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.46777977472846954,0.46777977472846954,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-21 20:30:00,2002,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.46075240658023575,0.46075240658023575,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-21 20:45:00,2003,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4537285521160761,0.4537285521160761,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-21 21:00:00,2004,tou_full_highspread_cp20_mild_rbc_tes,rbc,31.0,27.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,14925.00000000023,14925.00000000023,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6784090909091013,6.788565190693881,2198.550000000029,2198.550000000029,20198.55000000003,0.0,2198.550000000029,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.44670820957914853,0.44670820957914853,20198.55000000003,1.1221416666666681,False,0,0,1
2025-07-21 21:15:00,2005,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4396913772134894,0.4396913772134894,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-21 21:30:00,2006,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4326780532640131,0.4326780532640131,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-21 21:45:00,2007,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.42566823597651154,0.42566823597651154,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-21 22:00:00,2008,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.41866192359765375,0.41866192359765375,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-21 22:15:00,2009,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.41165911437498537,0.41165911437498537,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-21 22:30:00,2010,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.40465980655692835,0.40465980655692835,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-21 22:45:00,2011,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.3976639983927803,0.3976639983927803,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-21 23:00:00,2012,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14772.114317030117,14772.114317030117,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.6714597416831871,6.778418059362859,2179.2864039457945,2179.2864039457945,20179.286403945793,0.0,2179.2864039457945,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.3906716881327144,0.3906716881327144,20179.286403945793,1.1210714668858774,False,0,0,1
2025-07-21 23:15:00,2013,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14616.6132553617,14616.6132553617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.66439151160735,6.767911655423842,2159.693270175574,2159.693270175574,20159.693270175572,0.0,2159.693270175574,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.3904763522886481,0.3904763522886481,20159.693270175572,1.1199829594541986,False,0,0,1
2025-07-21 23:30:00,2014,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14445.09003131079,14445.09003131079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6565950014232177,6.756099374898852,2138.0813439451595,2138.0813439451595,20138.08134394516,0.0,2138.0813439451595,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.39028111411250377,0.39028111411250377,20138.08134394516,1.1187822968858423,False,0,0,1
2025-07-21 23:45:00,2015,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14258.27913365557,14258.27913365557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648103596984344,6.742959581188132,2114.5431708406018,2114.5431708406018,20114.543170840603,0.0,2114.5431708406018,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.39008597355544755,0.39008597355544755,20114.543170840603,1.1174746206022557,False,0,0,1
2025-07-22 00:00:00,2016,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,14506.98051533951,14056.98051533951,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.659408205242705,6.76038902071456,2145.879544932778,2145.879544932778,20145.879544932777,0.0,2145.879544932778,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.38989093056866986,0.38989093056866986,20145.879544932777,1.1192155302740432,False,0,0,1
