timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 20:45:00,2579,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4377938488670284,0.4377938488670284,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-27 21:00:00,2580,tou_full_highspread_cp20_mild_rbc_tes,rbc,31.0,27.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,14925.00000000023,14925.00000000023,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6784090909091013,6.788565190693881,2198.550000000029,2198.550000000029,20198.55000000003,0.0,2198.550000000029,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4307814736817253,0.4307814736817253,20198.55000000003,1.1221416666666681,False,0,0,1
2025-07-27 21:15:00,2581,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,14915.365154573852,14915.365154573852,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6779711433897205,6.787930971981228,2197.3360094763057,2197.3360094763057,20197.336009476305,0.0,2197.3360094763057,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4237726046840149,0.4237726046840149,20197.336009476305,1.1220742227486835,False,0,0,1
2025-07-27 21:30:00,2582,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,14886.50187618226,14886.50187618226,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6766591761901027,6.786026830468784,2193.699236398965,2193.699236398965,20193.699236398963,0.0,2193.699236398965,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.41676724012080335,0.41676724012080335,20193.699236398963,1.1218721797999425,False,0,0,1
2025-07-27 21:45:00,2583,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,14838.53376181445,14838.53376181445,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6744788073552023,6.7828483188839925,2187.6552539886206,2187.6552539886206,20187.65525398862,0.0,2187.6552539886206,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4097653782398734,0.4097653782398734,20187.65525398862,1.121536402999368,False,0,0,1
2025-07-27 22:00:00,2584,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,14771.666218300812,14771.666218300812,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6714393735591279,6.778388055065197,2179.229943505902,2179.229943505902,20179.229943505903,0.0,2179.229943505902,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.40276701728988396,0.40276701728988396,20179.229943505903,1.1210683301947724,False,0,0,1
2025-07-27 22:15:00,2585,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,14686.18558272801,14686.18558272801,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6675538901240005,6.772635768505998,2168.4593834237294,2168.4593834237294,20168.45938342373,0.0,2168.4593834237294,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.3957721555203695,0.3957721555203695,20168.45938342373,1.1204699657457629,False,0,0,1
2025-07-27 22:30:00,2586,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,14582.457896300855,14582.457896300855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6628389952864026,6.765578368763616,2155.389694933908,2155.389694933908,20155.389694933907,0.0,2155.389694933908,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.38878079118173975,0.38878079118173975,20155.389694933907,1.1197438719407726,False,0,0,1
2025-07-27 22:45:00,2587,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,14460.927336897355,14460.927336897355,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6573148789498798,6.757200039057532,2140.076844449067,2140.076844449067,20140.076844449068,0.0,2140.076844449067,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.38179292252527935,0.38179292252527935,20140.076844449068,1.1188931580249482,False,0,0,1
2025-07-27 23:00:00,2588,tou_full_highspread_cp20_mild_rbc_tes,rbc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,14772.114317030117,14772.114317030117,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.6714597416831871,6.778418059362859,2179.2864039457945,2179.2864039457945,20179.286403945793,0.0,2179.2864039457945,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.37480854780314715,0.37480854780314715,20179.286403945793,1.1210714668858774,False,0,0,1
2025-07-27 23:15:00,2589,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,14616.6132553617,14616.6132553617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.66439151160735,6.767911655423842,2159.693270175574,2159.693270175574,20159.693270175572,0.0,2159.693270175574,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.3746211435292456,0.3746211435292456,20159.693270175572,1.1199829594541986,False,0,0,1
2025-07-27 23:30:00,2590,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,14445.09003131079,14445.09003131079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6565950014232177,6.756099374898852,2138.0813439451595,2138.0813439451595,20138.08134394516,0.0,2138.0813439451595,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.374433832957481,0.374433832957481,20138.08134394516,1.1187822968858423,False,0,0,1
2025-07-27 23:45:00,2591,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,14258.27913365557,14258.27913365557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.648103596984344,6.742959581188132,2114.5431708406018,2114.5431708406018,20114.543170840603,0.0,2114.5431708406018,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.3742466160410023,0.3742466160410023,20114.543170840603,1.1174746206022557,False,0,0,1
2025-07-28 00:00:00,2592,tou_full_highspread_cp20_mild_rbc_tes,rbc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,14506.98051533951,14056.98051533951,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.659408205242705,6.76038902071456,2145.879544932778,2145.879544932778,20145.879544932777,0.0,2145.879544932778,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.37405949273298184,0.37405949273298184,20145.879544932777,1.1192155302740432,False,0,0,1
2025-07-28 00:15:00,2593,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,14292.056167950528,13842.056167950528,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.649638916725024,6.745356991138313,2118.7990771617665,2118.7990771617665,20118.799077161766,0.0,2118.7990771617665,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.3797474629866154,0.3797474629866154,20118.799077161766,1.1177110598423203,False,0,0,1
2025-07-28 00:30:00,2594,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,14064.426430539104,13614.426430539104,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6392921104790502,6.729011589634617,2090.1177302479273,2090.1177302479273,20090.117730247926,0.0,2090.1177302479273,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.38543258925512214,0.38543258925512214,20090.117730247926,1.1161176516804403,False,0,0,1
2025-07-28 00:45:00,2595,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,14000.0,13375.066048588262,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.6363636363636364,6.724303554274736,2082.0,2082.0,20082.0,0.0,2082.0,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.39111487296049463,0.39111487296049463,20082.0,1.1156666666666666,False,0,0,1
2025-07-28 01:00:00,2596,tou_full_highspread_cp20_mild_rbc_tes,rbc,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,13574.999999999907,13124.999999999907,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9696428571428505,6.592926263644193,2059.0249999999883,2059.0249999999883,20059.024999999987,0.0,2059.0249999999883,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.39679431552401445,0.39679431552401445,20059.024999999987,1.114390277777777,False,0,1,0
2025-07-28 01:15:00,2597,tou_full_highspread_cp20_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,13315.299105985649,12865.299105985649,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9510927932846892,6.578817623124456,2023.9653793080615,2023.9653793080615,20023.96537930806,0.0,2023.9653793080615,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4024709183662525,0.4024709183662525,20023.96537930806,1.11244252107267,False,0,1,0
2025-07-28 01:30:00,2598,tou_full_highspread_cp20_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,13047.07544564274,12597.07544564274,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9319339604030529,6.563723512350399,1987.7551851617714,1987.7551851617714,19987.75518516177,0.0,1987.7551851617714,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4081446829070694,0.4081446829070694,19987.75518516177,1.1104308436200985,False,0,1,0
2025-07-28 01:45:00,2599,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,12771.477593864454,12321.477593864454,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9122483995617467,6.54763068377962,1950.5494751716994,1950.5494751716994,19950.549475171698,0.0,1950.5494751716994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4138156105656159,0.4138156105656159,19950.549475171698,1.1083638597317609,False,0,1,0
2025-07-28 02:00:00,2600,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,12489.68570296136,12039.68570296136,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8921204073543829,6.530528767327088,1912.5075698997837,1912.5075698997837,19912.507569899783,0.0,1912.5075698997837,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.41948370276033314,0.41948370276033314,19912.507569899783,1.106250420549988,False,0,1,0
2025-07-28 02:15:00,2601,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,12202.9064490725,11752.9064490725,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.87163617493375,6.512411215018248,1873.7923706247882,1873.7923706247882,19873.79237062479,0.0,1873.7923706247882,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.42514896090895304,0.42514896090895304,19873.79237062479,1.1040995761458217,False,0,1,0
2025-07-28 02:30:00,2602,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11912.367864990125,11462.367864990125,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.850883418927866,6.4932763869392724,1834.5696617736678,1834.5696617736678,19834.56966177367,0.0,1834.5696617736678,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4308113864284986,0.4308113864284986,19834.56966177367,1.1019205367652039,False,0,1,0
2025-07-28 02:45:00,2603,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11619.314081535713,11169.314081535713,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8299510058239795,6.473128787666945,1795.0074010073208,1795.0074010073208,19795.007401007322,0.0,1795.0074010073208,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4364709807352844,0.4364709807352844,19795.007401007322,1.0997226333892958,False,0,1,0
2025-07-28 03:00:00,2604,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,11325.000000000058,10875.000000000058,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8089285714285755,6.451980458902457,1755.2750000000074,1755.2750000000074,19755.27500000001,0.0,1755.2750000000074,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4421277452449168,0.4421277452449168,19755.27500000001,1.0975152777777784,False,0,1,0
2025-07-28 03:15:00,2605,tou_full_highspread_cp20_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,19715.542598992695,0.0,1715.542598992694,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4477816813722944,0.4477816813722944,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-28 03:30:00,2606,tou_full_highspread_cp20_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,19675.98033822635,0.0,1675.9803382263472,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4534327905316083,0.4534327905316083,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-28 03:45:00,2607,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,19636.757629375228,0.0,1636.7576293752268,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4590810741363425,0.4590810741363425,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-28 04:00:00,2608,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,19598.04243010023,0.0,1598.042430100231,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4647265335992744,0.4647265335992744,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-28 04:15:00,2609,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,19560.000524828316,0.0,1560.0005248283153,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47036917033247483,0.47036917033247483,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-28 04:30:00,2610,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,19522.794814838242,0.0,1522.7948148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47600898574730865,0.47600898574730865,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-28 04:45:00,2611,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,19486.584620691952,0.0,1486.5846206919534,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48164598125443503,0.48164598125443503,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-28 05:00:00,2612,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.0,18.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,19451.525000000027,0.0,1451.5250000000267,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4872801582638079,0.4872801582638079,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-28 05:15:00,2613,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,19417.766083440598,0.0,1417.7660834405995,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49291151818467605,0.49291151818467605,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-28 05:30:00,2614,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,19385.452431877235,0.0,1385.4524318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49854006242558374,0.49854006242558374,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-28 05:45:00,2615,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,19354.722417326695,0.0,1354.7224173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.504165792394371,0.504165792394371,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-28 06:00:00,2616,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,51.9,51.9,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,19273.80763042918,0.0,1273.807630429181,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5097887094981738,0.5097887094981738,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-28 06:15:00,2617,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,51.9,51.9,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,7941.720866344546,7491.720866344546,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9927151082930683,7.0993361496860095,1118.6568291594128,1118.6568291594128,19066.75682915941,0.0,1066.7568291594127,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5154088151434247,0.5154088151434247,19118.656829159412,1.0621476016199674,False,1,0,0
2025-07-28 06:30:00,2618,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,51.9,51.9,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,7754.909968689326,7304.909968689326,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9693637460861657,7.081342214209232,1095.1186560548551,1095.1186560548551,19043.218656054854,0.0,1043.218656054855,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.521026110735853,0.521026110735853,19095.118656054856,1.060839925336381,False,1,0,0
2025-07-28 06:45:00,2619,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,51.9,51.9,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,7583.386744638416,7133.386744638416,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.947923343079802,7.064125947192331,1073.5067298244403,1073.5067298244403,19021.606729824438,0.0,1021.6067298244403,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5266405976804851,0.5266405976804851,19073.50672982444,1.0596392627680244,False,1,0,0
2025-07-28 07:00:00,2620,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,171.3,171.3,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,7427.885682969998,6977.885682969998,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9284857103712497,7.047907637570567,1053.9135960542199,1053.9135960542199,18882.61359605422,0.0,882.6135960542199,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5322522773816448,0.5322522773816448,19053.91359605422,1.0585507553363456,False,1,0,0
2025-07-28 07:15:00,2621,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,171.3,171.3,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,7289.07266310276,6839.07266310276,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.911134082887845,7.03291182183979,1036.4231555509477,1036.4231555509477,18865.123155550948,0.0,865.1231555509478,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.537861151242954,0.537861151242954,19036.423155550947,1.0575790641972749,False,1,0,0
2025-07-28 07:30:00,2622,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,171.3,171.3,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,7167.542103699259,6717.542103699259,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8959427629624074,7.019361246418165,1021.1103050661067,1021.1103050661067,18849.81030506611,0.0,849.8103050661066,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5434672206673324,0.5434672206673324,19021.110305066108,1.0567283502814504,False,1,0,0
2025-07-28 07:45:00,2623,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,171.3,171.3,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,7063.814417272106,6613.814417272106,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8829768021590132,7.007470037530515,1008.0406165762853,1008.0406165762853,18836.740616576288,0.0,836.7406165762852,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5490704870569988,0.5490704870569988,19008.040616576287,1.0560022564764604,False,1,0,0
2025-07-28 08:00:00,2624,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,383.64,383.64,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6528.3337816993035,6528.3337816993035,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,0,4330.0,8000.0,0.8160417227124129,6.94082672165119,940.5700564941122,940.5700564941122,18556.93005649411,0.0,556.9300564941123,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5546709518134703,0.5546709518134703,18940.57005649411,1.0522538920274507,False,1,0,0
2025-07-28 08:15:00,2625,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,383.64,383.64,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,18491.804746011396,0.0,491.80474601139383,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5543936163375636,0.5543936163375636,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-28 08:30:00,2626,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,383.64,383.64,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,18485.76076360105,0.0,485.7607636010498,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5473229412685253,0.5473229412685253,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-28 08:45:00,2627,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,383.64,383.64,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,18482.12399052371,0.0,482.12399052370915,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5402558015370216,0.5402558015370216,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-28 09:00:00,2628,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.0,15.0,18000.0,279.0,279.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,5924.999999999887,5924.999999999887,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7406249999999859,6.853276270892354,864.5499999999857,864.5499999999857,18585.549999999985,0.0,585.5499999999857,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5331921953753835,0.5331921953753835,18864.549999999985,1.0480305555555547,False,1,0,0
2025-07-28 09:15:00,2629,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.01284646056838,15.01284646056838,18000.0,279.0,279.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,5934.634845426263,5934.634845426263,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7418293556782829,6.854795198673422,865.7639905237091,865.7639905237091,18586.76399052371,0.0,586.7639905237091,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5261321210168264,0.5261321210168264,18865.76399052371,1.0480979994735393,False,1,0,0
2025-07-28 09:30:00,2630,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.051330831757138,15.051330831757138,18000.0,279.0,279.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,5963.498123817855,5963.498123817855,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7454372654772319,6.859320089755963,869.4007636010498,869.4007636010498,18590.40076360105,0.0,590.4007636010498,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5190755766954485,0.5190755766954485,18869.40076360105,1.0483000424222806,False,1,0,0
2025-07-28 09:45:00,2631,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.115288317580617,15.115288317580617,18000.0,279.0,279.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,6011.466238185665,6011.466238185665,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7514332797732082,6.866756886227776,875.4447460113938,875.4447460113938,18596.444746011395,0.0,596.4447460113938,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5120225606462313,0.5120225606462313,18875.444746011395,1.0486358192228553,False,1,0,0
2025-07-28 10:00:00,2632,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.20444504226559,15.20444504226559,18000.0,340.44,340.44,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,6078.3337816993035,6078.3337816993035,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7597917227124129,6.876954069254403,883.8700564941122,883.8700564941122,18543.430056494115,0.0,543.4300564941123,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5049730711050388,0.5049730711050388,18883.870056494114,1.0491038920274507,False,1,0,0
2025-07-28 10:15:00,2633,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.318419223029366,15.318419223029366,18000.0,340.44,340.44,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,6163.814417272106,6163.814417272106,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7704768021590133,6.88971001658801,894.6406165762853,894.6406165762853,18554.200616576287,0.0,554.2006165762853,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49792710630861664,0.49792710630861664,18894.640616576286,1.0497022564764602,False,1,0,0
2025-07-28 10:30:00,2634,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.45672280493228,15.45672280493228,18000.0,340.44,340.44,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,6267.542103699259,6267.542103699259,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7834427629624074,6.904782361419602,907.7103050661067,907.7103050661067,18567.270305066108,0.0,567.2703050661066,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4908846644945928,0.4908846644945928,18907.710305066106,1.0504283502814504,False,1,0,0
2025-07-28 10:45:00,2635,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.61876355080387,15.61876355080387,18000.0,340.44,340.44,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,6389.07266310276,6389.07266310276,0.0,450.0,0.0,0.1,-0.1,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.798634082887845,6.92189857283608,923.0231555509478,923.0231555509478,18582.58315555095,0.0,582.5831555509478,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48384574390147594,0.48384574390147594,18923.02315555095,1.051279064197275,False,1,0,0
2025-07-28 11:00:00,2636,tou_full_highspread_cp20_mild_rbc_tes,rbc,19.803847577293368,15.803847577293368,18000.0,240.06,240.06,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,6977.885682969998,6977.885682969998,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8722357103712498,6.997383219182063,997.2135960542198,997.2135960542198,18757.153596054217,0.0,757.1535960542199,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4768103427686557,0.4768103427686557,18997.21359605422,1.0554007553363454,False,1,0,0
2025-07-28 11:15:00,2637,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.01118232618473,16.01118232618473,18000.0,240.06,240.06,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,7133.386744638416,7133.386744638416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.891673343079802,7.0154794764881725,1016.8067298244404,1016.8067298244404,18776.746729824437,0.0,776.7467298244403,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4765719375972714,0.4765719375972714,19016.80672982444,1.0564892627680245,False,1,0,0
2025-07-28 11:30:00,2638,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.239879958252587,16.239879958252587,18000.0,240.06,240.06,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,7304.909968689326,7304.909968689326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9131137460861658,7.034648237582742,1038.418656054855,1038.418656054855,18798.358656054854,0.0,798.3586560548551,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4763336516284728,0.4763336516284728,19038.418656054855,1.0576899253363807,False,1,0,0
2025-07-28 11:45:00,2639,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.488961155126134,16.488961155126134,18000.0,240.06,240.06,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,7491.720866344546,7491.720866344546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9364651082930683,7.054637872873405,1061.9568291594128,1061.9568291594128,18821.89682915941,0.0,821.8968291594128,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47609548480265856,0.47609548480265856,19061.95682915941,1.0589976016199674,False,1,0,0
2025-07-28 12:00:00,2640,tou_full_highspread_cp20_mild_rbc_tes,rbc,20.757359312880716,16.757359312880716,18000.0,228.18,228.18,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,8143.0194846606055,7693.0194846606055,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.581644248904329,6.142394671157174,1325.707630429181,1325.707630429181,19097.52763042918,0.0,1097.527630429181,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.47585743706025724,0.47585743706025724,19325.70763042918,1.0736504239127322,False,0,1,0
2025-07-28 12:15:00,2641,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.043925109399588,17.043925109399588,18000.0,228.18,228.18,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,8357.943832049588,7907.943832049588,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.596995988003542,6.169488099667318,1354.7224173266952,1354.7224173266952,19126.542417326695,0.0,1126.5424173266952,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.48149450834172713,0.48149450834172713,19354.722417326695,1.0752623565181498,False,0,1,0
2025-07-28 12:30:00,2642,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.347431425947676,17.347431425947676,18000.0,228.18,228.18,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,8585.573569461012,8135.573569461012,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6132552549615009,6.1969457571544995,1385.4524318772346,1385.4524318772346,19157.272431877234,0.0,1157.2724318772346,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4871287610875563,0.4871287610875563,19385.452431877235,1.0769695795487353,False,0,1,0
2025-07-28 12:45:00,2643,tou_full_highspread_cp20_mild_rbc_tes,rbc,21.666578601882385,17.666578601882385,18000.0,228.18,228.18,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,8824.933951411853,8374.933951411853,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6303524251008467,6.224534536752158,1417.7660834405995,1417.7660834405995,19189.586083440598,0.0,1189.5860834405994,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.4927601967070126,0.4927601967070126,19417.766083440598,1.0787647824133666,False,0,1,0
2025-07-28 13:00:00,2644,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.0,18.0,18000.0,206.82,206.82,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,9075.00000000021,8625.00000000021,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6482142857143006,6.25204526274094,1451.5250000000267,1451.5250000000267,19244.705000000027,0.0,1244.7050000000268,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.49838881660865914,0.49838881660865914,19451.525000000027,1.0806402777777793,False,0,1,0
2025-07-28 13:15:00,2645,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.34626785868599,18.34626785868599,18000.0,206.82,206.82,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,9334.700894014468,8884.700894014468,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.666764349572462,6.279293330553553,1486.5846206919534,1486.5846206919534,19279.764620691953,0.0,1279.7646206919535,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5040146222003549,0.5040146222003549,19486.584620691952,1.0825880344828862,False,0,1,0
2025-07-28 13:30:00,2646,tou_full_highspread_cp20_mild_rbc_tes,rbc,22.703899405809462,18.703899405809462,18000.0,206.82,206.82,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,9602.924554357374,9152.924554357374,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.6859231824540981,6.3061185005265665,1522.7948148382434,1522.7948148382434,19315.974814838242,0.0,1315.9748148382434,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5096376148892546,0.5096376148892546,19522.794814838242,1.0845997119354578,False,0,1,0
2025-07-28 13:45:00,2647,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.07136320818103,19.07136320818103,18000.0,206.82,206.82,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,9878.522406135662,9428.522406135662,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7056087432954045,6.332384027385398,1560.0005248283153,1560.0005248283153,19353.180524828316,0.0,1353.1805248283154,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.51525779608181,0.51525779608181,19560.000524828316,1.0866666958237954,False,0,1,0
2025-07-28 14:00:00,2648,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.447085729384874,19.447085729384874,18000.0,678.42,678.42,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,10160.314297038754,9710.314297038754,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7257367355027682,6.357975298816996,1598.042430100231,1598.042430100231,18919.622430100233,0.0,919.6224301002311,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.520875167183769,0.520875167183769,19598.04243010023,1.0887801350055684,False,0,1,0
2025-07-28 14:15:00,2649,tou_full_highspread_cp20_mild_rbc_tes,rbc,23.829458067903232,19.829458067903232,18000.0,678.42,678.42,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,10447.093550927617,9997.093550927617,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7462209679234012,6.382798139096146,1636.7576293752268,1636.7576293752268,18958.33762937523,0.0,958.3376293752268,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5264897296001771,0.5264897296001771,19636.757629375228,1.0909309794097348,False,0,1,0
2025-07-28 14:30:00,2650,tou_full_highspread_cp20_mild_rbc_tes,rbc,24.21684284667969,20.21684284667969,18000.0,678.42,678.42,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,10737.632135009992,10287.632135009992,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7669737239292851,6.4067769114603035,1675.9803382263472,1675.9803382263472,18997.56033822635,0.0,997.5603382263472,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5321014847353771,0.5321014847353771,19675.98033822635,1.0931100187903526,False,0,1,0
2025-07-28 14:45:00,2651,tou_full_highspread_cp20_mild_rbc_tes,rbc,24.607581224619143,20.607581224619143,18000.0,678.42,678.42,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,11030.685918464402,10580.685918464402,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7879061370331716,6.429852528839116,1715.542598992694,1715.542598992694,19037.122598992697,0.0,1037.1225989926938,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5377104339930094,0.5377104339930094,19715.542598992695,1.095307922166261,False,0,1,0
2025-07-28 15:00:00,2652,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.0,21.0,18000.0,541.26,541.26,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,10875.000000000058,10875.000000000058,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,1,8000.0,14000.0,0.7767857142857184,6.404122193595883,1698.1250000000075,1698.1250000000075,19156.86500000001,0.0,1156.8650000000075,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5433165787760129,0.5433165787760129,19698.125000000007,1.0943402777777782,False,0,1,0
2025-07-28 15:15:00,2653,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.392418775380857,21.392418775380857,18000.0,541.26,541.26,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,11169.314081535713,11169.314081535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.7978081486811224,6.427060169068879,1737.8574010073207,1737.8574010073207,19196.597401007322,0.0,1196.5974010073207,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5430449204866249,0.5430449204866249,19737.85740100732,1.0965476333892956,False,0,1,0
2025-07-28 15:30:00,2654,tou_full_highspread_cp20_mild_rbc_tes,rbc,25.78315715332031,21.78315715332031,18000.0,541.26,541.26,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,11462.367864990125,11462.367864990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8187405617850089,6.448880988270352,1777.4196617736677,1777.4196617736677,19236.15966177367,0.0,1236.1596617736677,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5427733980263816,0.5427733980263816,19777.419661773667,1.0987455367652037,False,0,1,0
2025-07-28 15:45:00,2655,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.170541932096768,22.170541932096768,18000.0,541.26,541.26,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,11752.9064490725,11752.9064490725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8394933177908929,6.469576312386892,1816.642370624788,1816.642370624788,19275.38237062479,0.0,1275.382370624788,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5425020113273684,0.5425020113273684,19816.642370624788,1.1009245761458215,False,0,1,0
2025-07-28 16:00:00,2656,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.552914270615126,22.552914270615126,18000.0,741.96,741.96,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,12039.68570296136,12039.68570296136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8599775502115258,6.489145757284769,1855.3575698997836,1855.3575698997836,19113.397569899786,0.0,1113.3975698997835,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5422307603217048,0.5422307603217048,19855.357569899785,1.103075420549988,False,0,1,0
2025-07-28 16:15:00,2657,tou_full_highspread_cp20_mild_rbc_tes,rbc,26.92863679181897,22.92863679181897,18000.0,741.96,741.96,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,12321.477593864454,12321.477593864454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8801055424188896,6.507595336027599,1893.3994751716994,1893.3994751716994,19151.4394751717,0.0,1151.4394751716993,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.541959644941544,0.541959644941544,19893.3994751717,1.1051888597317612,False,0,1,0
2025-07-28 16:30:00,2658,tou_full_highspread_cp20_mild_rbc_tes,rbc,27.296100594190538,23.296100594190538,18000.0,741.96,741.96,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,12597.07544564274,12597.07544564274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.8997911032601957,6.524936088673766,1930.6051851617713,1930.6051851617713,19188.64518516177,0.0,1188.6451851617712,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5416886651190733,0.5416886651190733,19930.60518516177,1.1072558436200983,False,0,1,0
2025-07-28 16:45:00,2659,tou_full_highspread_cp20_mild_rbc_tes,rbc,27.65373214131401,23.65373214131401,18000.0,741.96,741.96,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,12865.299105985649,12865.299105985649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1,8000.0,14000.0,0.9189499361418321,6.541182889525577,1966.8153793080614,1966.8153793080614,19224.85537930806,0.0,1224.8553793080614,0.0,20198.55000000003,0.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5,26.5,0.5414178207865138,0.5414178207865138,19966.81537930806,1.10926752107267,False,0,1,0
