timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 18:15:00,457,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,30.78,30.78,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21059.22,0.0,3059.22,0.0,21090.00000000003,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.078290128394276,26.067599339924474,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:30:00,458,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,30.78,30.78,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21059.22,0.0,3059.22,0.0,21090.00000000003,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.067599339924474,26.05836976887223,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:45:00,459,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,30.78,30.78,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.00000000043,22000.00000000043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000195,7.119741100323624,3090.0000000000605,3090.0000000000605,21059.220000000063,0.0,3059.2200000000603,0.0,21090.00000000003,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.05836976887223,26.05047853833753,0.5,0.5,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-05 19:00:00,460,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.05047853833753,26.208797953937104,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 19:15:00,461,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.208797953937104,26.367267920472937,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 19:30:00,462,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.367267920472937,26.525757972642534,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 19:45:00,463,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.52575797264253,26.684134475916878,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 20:00:00,464,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.684134475916878,26.842261216127103,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 20:15:00,465,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.842261216127103,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 20:30:00,466,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181406,20961.501876181406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264275,7.083624447981728,2959.1492363988573,2959.1492363988573,20959.14923639886,0.0,2959.1492363988573,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20959.14923639886,1.1643971797999366,False,0,0,1
2025-07-05 20:45:00,467,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.00000000003,20963.99999999999,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-05 21:00:00,468,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.99999999985,20999.99999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454478,7.085020242914974,2963.9999999999814,2963.9999999999814,20963.99999999998,0.0,2963.9999999999814,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20963.99999999998,1.1646666666666656,False,0,0,1
2025-07-05 21:15:00,469,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-05 21:30:00,470,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-05 21:45:00,471,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-05 22:00:00,472,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-05 22:15:00,473,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-05 22:30:00,474,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-05 22:45:00,475,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-05 23:00:00,476,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-05 23:15:00,477,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-05 23:30:00,478,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-05 23:45:00,479,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19883.27913365519,19883.27913365519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166145,7.042583936734958,2823.293170840554,2823.293170840554,20823.293170840552,0.0,2823.293170840554,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20823.293170840552,1.156849620602253,False,0,0,1
2025-07-06 00:00:00,480,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,19681.980515339605,19681.980515339605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.894635477969982,7.034480389609808,2797.92954493279,2797.92954493279,20797.92954493279,0.0,2797.92954493279,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20797.92954493279,1.155440530274044,False,0,0,1
2025-07-06 00:15:00,481,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,19467.056167950148,19467.056167950148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8848661894522795,7.025664561958373,2770.8490771617185,2770.8490771617185,20770.849077161718,0.0,2770.8490771617185,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20770.849077161718,1.1539360598423176,False,0,0,1
2025-07-06 00:30:00,482,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19239.4264305392,19239.4264305392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8745193832063273,7.016137714084916,2742.1677302479393,2742.1677302479393,20742.16773024794,0.0,2742.1677302479393,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20742.16773024794,1.1523426516804411,False,0,0,1
2025-07-06 00:45:00,483,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,19000.066048588356,19000.066048588356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8636393658449253,7.005902560697491,2712.008322122133,2712.008322122133,20712.008322122132,0.0,2712.008322122133,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20712.008322122132,1.1506671290067851,False,0,0,1
2025-07-06 01:00:00,484,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,18750.0,18750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8522727272727273,6.9949636261891435,2680.5,2680.5,20680.5,0.0,2680.5,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20680.5,1.1489166666666666,False,0,0,1
2025-07-06 01:15:00,485,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,18490.29910598527,18490.29910598527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8404681411811485,6.983327638983977,2647.777687354144,2647.777687354144,20647.777687354144,0.0,2647.777687354144,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20647.777687354144,1.1470987604085636,False,0,0,1
2025-07-06 01:30:00,486,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,18222.075445642837,18222.075445642837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.828276156620129,6.971003965699149,2613.9815061509976,2613.9815061509976,20613.981506150998,0.0,2613.9815061509976,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20613.981506150998,1.1452211947861666,False,0,0,1
2025-07-06 01:45:00,487,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,17946.477593864074,17946.477593864074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8157489815392761,6.958005084994196,2579.2561768268733,2579.2561768268733,20579.25617682687,0.0,2579.2561768268733,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20579.25617682687,1.1432920098237151,False,0,0,1
2025-07-06 02:00:00,488,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,17664.685702961455,17664.685702961455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8029402592255207,6.944347099805879,2543.7503985731432,2543.7503985731432,20543.750398573142,0.0,2543.7503985731432,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20543.750398573142,1.1413194665873967,False,0,0,1
2025-07-06 02:15:00,489,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,17377.906449072594,17377.906449072594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7899048385942088,6.9300502851555805,2507.616212583147,2507.616212583147,20507.616212583147,0.0,2507.616212583147,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20507.616212583147,1.139312011810175,False,0,0,1
2025-07-06 02:30:00,490,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,17087.36786499367,17087.36786499367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766985393178941,6.91513966683002,2471.0083509892024,2471.0083509892024,20471.008350989203,0.0,2471.0083509892024,0.0,21090.00000000003,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999999999999975,0.5,0.5,20471.008350989203,1.1372782417216223,False,0,0,1
2025-07-06 02:45:00,491,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,16794.31408153249,16794.31408153249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7633779127969315,6.899645623937907,2434.0835742730937,2434.0835742730937,20434.083574273092,0.0,2434.0835742730937,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999975,27.0,0.5,0.5,20434.083574273092,1.135226865237394,False,0,0,1
2025-07-06 03:00:00,492,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,21704.22630072483,21704.22630072483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9865557409420377,7.109770083674439,3052.7325138913284,3052.7325138913284,21052.73251389133,0.0,3052.7325138913284,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.96096830274456,0.5,0.5,21052.73251389133,1.1695962507717406,False,0,0,1
2025-07-06 03:15:00,493,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.000000000156,22000.000000000156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000007,7.119741100323625,3090.000000000022,3090.000000000022,21090.000000000022,0.0,3090.000000000022,0.0,21090.00000000003,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.96096830274456,26.917730500430103,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-06 03:30:00,494,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.000000000156,22000.000000000156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000007,7.119741100323625,3090.000000000022,3090.000000000022,21090.000000000022,0.0,3090.000000000022,0.0,21090.00000000003,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.917730500430103,26.872538007377756,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-06 03:45:00,495,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,21089.999999999967,0.0,3089.999999999968,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.872538007377756,26.82542068271821,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-06 04:00:00,496,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,21089.999999999996,0.0,3089.999999999997,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82542068271821,26.77641754860571,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-06 04:15:00,497,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,21999.999999999865,21999.999999999865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999939,7.119741100323624,3089.9999999999814,3089.9999999999814,21089.99999999998,0.0,3089.9999999999814,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77641754860571,26.725576617940824,0.5,0.5,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-06 04:30:00,498,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21090.00000000003,0.0,3090.00000000003,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.725576617940824,26.67295468362258,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-06 04:45:00,499,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67295468362258,26.618617070232315,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:00:00,500,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.618617070232315,26.603887349212258,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 05:15:00,501,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.603887349212258,26.58736498750853,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 05:30:00,502,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.58736498750853,26.52789036122475,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:45:00,503,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,18893.379068904324,18893.379068904324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8587899576774692,7.001266869304423,2698.5657626819448,2698.5657626819448,20698.565762681945,0.0,2698.5657626819448,0.0,21090.00000000003,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.52789036122475,26.49034271366645,0.5,0.5,20698.565762681945,1.149920320148997,False,0,0,1
2025-07-06 06:00:00,504,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,12.66,12.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.00000000003,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.49034271366645,26.428094682037035,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:15:00,505,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,12.66,12.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.00000000003,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.42809468203703,26.36468705594816,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:30:00,506,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,12.66,12.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.00000000003,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.36468705594816,26.300235016023624,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:45:00,507,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,12.66,12.66,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.00000000003,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.300235016023624,26.23485909464328,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:00:00,508,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,169.56,169.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.00000000003,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,26.23485909464328,26.16868465485819,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:15:00,509,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,169.56,169.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.00000000003,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,26.16868465485819,26.101841348647884,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:30:00,510,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,169.56,169.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.00000000003,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,26.101841348647884,26.034462556839486,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:45:00,511,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,169.56,169.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.00000000003,21001.380000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.034462556839486,25.966684813086808,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:00:00,512,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,472.92,472.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.00000000003,20308.38,0.0,0,,0.0,0.0,,0.0,0.5,25.966684813086804,26.063647214375933,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 08:15:00,513,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,472.92,472.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.00000000003,20308.38,0.0,0,,0.0,0.0,,0.0,0.5,26.063647214375933,26.15956269558146,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 08:30:00,514,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,472.92,472.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.00000000003,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.15956269558146,26.25457889134745,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 08:45:00,515,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,472.92,472.92,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.00000000003,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.25457889134745,26.34884414642432,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 09:00:00,516,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1454.1,1454.1,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.00000000003,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.34884414642432,26.44250689810068,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 09:15:00,517,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1454.1,1454.1,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.44250689810068,26.535715058139562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 09:30:00,518,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1454.1,1454.1,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.535715058139562,26.628615396866163,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 09:45:00,519,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1454.1,1454.1,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.628615396866163,26.721352932045182,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 10:00:00,520,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1418.88,1418.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.00000000003,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.721352932045182,26.81407032516517,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 10:15:00,521,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1418.88,1418.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.00000000003,21001.38,0.0,0,,0.0,0.0,,0.0,0.5,26.81407032516517,26.906907287715658,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 10:30:00,522,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1418.88,1418.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906907287715654,27.0,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 10:45:00,523,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1418.88,1418.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19671.12,0.0,1671.12,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.928480544973272,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:00:00,524,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1341.54,1341.54,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.928480544973272,26.858404484530073,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:15:00,525,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1341.54,1341.54,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,21999.999999998774,21999.999999998774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999443,7.119741100323584,3089.9999999998454,3089.9999999998454,19748.459999999846,0.0,1748.4599999998454,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.858404484530073,26.789888859889388,0.5,0.5,21089.999999999847,1.1716666666666582,False,0,0,1
2025-07-06 11:30:00,526,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1341.54,1341.54,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789888859889388,26.723045059817682,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:45:00,527,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1341.54,1341.54,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.723045059817682,26.657978337853795,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:00:00,528,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,927.36,927.36,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.657978337853795,26.594787355838324,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,927.36,927.36,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.59478735583832,26.533563755702104,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,927.36,927.36,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.533563755702104,26.474391761347235,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,927.36,927.36,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.474391761347235,26.417347812325247,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1057.26,1057.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.417347812325247,26.36250023088092,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:15:00,533,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1057.26,1057.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.36250023088092,26.309908923787326,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:30:00,534,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1057.26,1057.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.309908923787326,26.2596251202487,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:45:00,535,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1057.26,1057.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.2596251202487,26.21169114699332,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:00:00,536,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2508.0,2508.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.21169114699332,26.166140241519273,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:15:00,537,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,2508.0,2508.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.166140241519273,26.12299640429268,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:30:00,538,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,2508.0,2508.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.12299640429268,26.08227429053111,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:45:00,539,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,2508.0,2508.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.08227429053111,26.043979142035358,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:00:00,540,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1731.06,1731.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19358.94,0.0,1358.94,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.043979142035358,26.00810675936141,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:15:00,541,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1731.06,1731.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19358.94,0.0,1358.94,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.00810675936141,25.97464351445152,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:30:00,542,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1731.06,1731.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19358.94,0.0,1358.94,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.974643514451518,25.943566403670157,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:45:00,543,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1731.06,1731.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19358.94,0.0,1358.94,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.943566403670157,25.91484314101756,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:00:00,544,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,1280.52,1280.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.91484314101756,25.88843229112155,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:15:00,545,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,1280.52,1280.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88843229112155,25.864283441437973,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:30:00,546,tou_screen_g0_cp0_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,1280.52,1280.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.864283441437973,25.842337412922205,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
