timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 16:30:00,2850,tou_screen_g0_cp0_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,666.66,666.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93220943862825,25.909881326378287,0.15817008515230327,0.15809100010972713,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:45:00,2851,tou_screen_g0_cp0_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,666.66,666.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.909881326378287,25.8896904872123,0.15809100010972713,0.15801195460967227,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 17:00:00,2852,tou_screen_g0_cp0_hot_mpc_tes,mpc,36.0,32.0,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20043.18,0.0,2043.18,0.0,21090.0,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.8896904872123,25.912810978221728,0.15801195460967227,0.15793294863236743,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 17:15:00,2853,tou_screen_g0_cp0_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20043.18,0.0,2043.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.912810978221728,25.93767691183364,0.15793294863236743,0.15785398215805124,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 17:30:00,2854,tou_screen_g0_cp0_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,19944.217210190905,19944.217210190905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9065553277359503,7.04500844912139,2830.971368484054,2830.971368484054,20477.151368484054,0.0,2477.151368484054,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.93767691183364,25.938366548357187,0.15785398215805124,0.15777505516697224,20830.971368484054,1.157276187138003,False,0,0,1
2025-07-30 17:45:00,2855,tou_screen_g0_cp0_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20736.18,0.0,2736.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.938366548357187,25.925341157782306,0.15777505516697224,0.15769616763938876,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 18:00:00,2856,tou_screen_g0_cp0_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.68,0.0,3049.68,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.925341157782306,25.91400096763483,0.15769616763938876,0.15761731955556907,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 18:15:00,2857,tou_screen_g0_cp0_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.68,0.0,3049.68,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.91400096763483,25.9042343056943,0.15761731955556907,0.1575385108957913,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 18:30:00,2858,tou_screen_g0_cp0_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.68,0.0,3049.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.9042343056943,25.895923662959596,0.1575385108957913,0.1574597416403434,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 18:45:00,2859,tou_screen_g0_cp0_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.68,0.0,3049.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.895923662959596,25.88894619177066,0.1574597416403434,0.15738101176952324,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 19:00:00,2860,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88894619177066,26.048174226819675,0.15738101176952324,0.1573023212636385,18000.0,1.0,False,0,0,0
2025-07-30 19:15:00,2861,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.048174226819675,26.20754770182054,0.1573023212636385,0.1572236701030067,18000.0,1.0,False,0,0,0
2025-07-30 19:30:00,2862,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20754770182054,26.36693618022006,0.1572236701030067,0.1571450582679552,18000.0,1.0,False,0,0,0
2025-07-30 19:45:00,2863,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.366936180220055,26.526206056076777,0.1571450582679552,0.15706648573882123,18000.0,1.0,False,0,0,0
2025-07-30 20:00:00,2864,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.526206056076777,26.685221143648604,0.15706648573882123,0.15698795249595182,18000.0,1.0,False,0,0,0
2025-07-30 20:15:00,2865,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,129.22501617160228,0.0,0.028716670260356063,-0.028716670260356063,0.0,0.028716670260356063,0.028716670260356063,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.685221143648604,26.842874090307905,0.15698795249595182,0.154958597768321,18000.0,1.0,False,0,0,0
2025-07-30 20:30:00,2866,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,129.22501617143305,0.0,0.028716670260318457,-0.028716670260318457,0.0,3.7605335512225224e-14,3.7605335512225224e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,26.842874090307905,27.0,0.154958597768321,0.15293025771805652,18000.0,1.0,False,0,0,0
2025-07-30 20:45:00,2867,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20861.14013840205,20861.14013840205,0.0,129.22501617142464,0.0,0.028716670260316587,-0.028716670260316587,0.0,1.870031907102998e-15,1.870031907102998e-15,0.1,2,14000.0,22000.0,0.9482336426546386,7.0799641078797295,2946.503657438658,2946.503657438658,20946.503657438658,0.0,2946.503657438658,0.0,21090.0,20963.99999999999,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15293025771805652,0.15090293183781728,20946.503657438658,1.163694647635481,False,0,0,1
2025-07-30 21:00:00,2868,tou_screen_g0_cp0_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.99999999985,20999.99999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.028716670260316587,0.028716670260316587,0.1,2,14000.0,22000.0,0.9545454545454478,7.085020242914974,2963.9999999999814,2963.9999999999814,20963.99999999998,0.0,2963.9999999999814,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15090293183781728,0.1508274803718984,20963.99999999998,1.1646666666666656,False,0,0,1
2025-07-30 21:15:00,2869,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1508274803718984,0.15075206663171245,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-30 21:30:00,2870,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15075206663171245,0.1506766905983966,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-30 21:45:00,2871,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.0,20953.105253988633,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1506766905983966,0.15060135225309743,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-30 22:00:00,2872,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.0,21081.36,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15060135225309743,0.15052605157697088,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-30 22:15:00,2873,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.0,21081.36,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15052605157697088,0.1504507885511824,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-30 22:30:00,2874,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1504507885511824,0.1503755631569068,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-30 22:45:00,2875,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1503755631569068,0.15030037537532837,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-30 23:00:00,2876,tou_screen_g0_cp0_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15030037537532837,0.1502252251876407,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-30 23:15:00,2877,tou_screen_g0_cp0_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1502252251876407,0.15015011257504687,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-30 23:30:00,2878,tou_screen_g0_cp0_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15015011257504687,0.15007503751875936,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-30 23:45:00,2879,tou_screen_g0_cp0_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19883.27913365519,19883.27913365519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166145,7.042583936734958,2823.293170840554,2823.293170840554,20823.293170840552,0.0,2823.293170840554,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15007503751875936,0.15,20823.293170840552,1.156849620602253,False,0,0,1
