timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 17:15:00,2277,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.198277955661855,25.305913137525668,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 17:30:00,2278,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.305913137525668,25.41473807435613,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 17:45:00,2279,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.41473807435613,25.524658093947505,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 18:00:00,2280,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.524658093947505,25.635571746034095,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 18:15:00,2281,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.635571746034095,25.747371248465072,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 18:30:00,2282,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.000000000022,21083.62559852985,0.0,0,,0.0,0.0,,0.0,0.5,25.747371248465072,25.859942960427286,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 18:45:00,2283,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.859942960427286,25.973167880690095,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 19:00:00,2284,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.973167880690095,26.08692216873894,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 19:15:00,2285,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.08692216873894,26.201077686566514,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 19:30:00,2286,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.201077686566514,26.315502558801832,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 19:45:00,2287,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.315502558801832,26.430061748779032,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 20:00:00,2288,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.430061748779032,26.544617648079406,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 20:15:00,2289,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.544617648079406,26.659030677022567,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 20:30:00,2290,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659030677022567,26.77315989353568,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 20:45:00,2291,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77315989353568,26.886863607793845,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 21:00:00,2292,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000244,0.0,0,,0.0,0.0,,0.0,0.5,26.886863607793845,27.000000000000007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 21:15:00,2293,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632039,2396.999999999999,2396.999999999999,20397.0,0.0,2396.999999999999,0.0,21090.000000000022,21090.000000000073,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,26.98867773865931,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 21:30:00,2294,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98867773865931,26.977202690450717,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 21:45:00,2295,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977202690450717,26.965432428530537,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:00:00,2296,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.965432428530537,26.95322686775731,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:15:00,2297,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95322686775731,26.940448858496634,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:30:00,2298,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.940448858496634,26.926964767889846,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:45:00,2299,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.926964767889846,26.912645046097193,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 23:00:00,2300,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.912645046097193,26.897364775090622,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 23:15:00,2301,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,20615.40471811797,20615.40471811797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9370638508235442,7.070867724764943,2915.5409944828643,2915.5409944828643,20915.540994482864,0.0,2915.5409944828643,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.897364775090622,26.850138662260065,0.5,0.5,20915.540994482864,1.1619744996934924,False,0,0,1
2025-07-24 23:30:00,2302,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000022,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.850138662260065,26.79150730751968,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-24 23:45:00,2303,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79150730751968,26.8968046724173,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 00:00:00,2304,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.8968046724173,27.0,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 00:15:00,2305,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,20752.776137823508,20752.776137823508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9433080062647049,7.0759764733834025,2932.8497933657623,2932.8497933657623,20932.849793365764,0.0,2932.8497933657623,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.94535710022595,0.5,0.5,20932.849793365764,1.1629360996314313,False,0,0,1
2025-07-25 00:30:00,2306,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,17365.233474915894,17365.233474915894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7893287943143589,6.929408986737843,2506.0194178394026,2506.0194178394026,20506.0194178394,0.0,2506.0194178394026,0.0,21090.000000000022,21090.00000000054,0.0,0,,0.0,0.0,,0.0,0.5,26.94535710022595,26.914720913704354,0.5,0.5,20506.0194178394,1.139223300991078,False,0,0,1
2025-07-25 00:45:00,2307,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,17453.829662086562,17453.829662086562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7933558937312074,6.933875236539581,2517.182537422907,2517.182537422907,20517.18253742291,0.0,2517.182537422907,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914720913704354,26.881797381463528,0.5,0.5,20517.18253742291,1.1398434743012726,False,0,0,1
2025-07-25 01:00:00,2308,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.881797381463528,26.854337271192794,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 01:15:00,2309,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,19248.774960138624,19248.774960138624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8749443163699374,7.016532894926819,2743.3456449774667,2743.3456449774667,20743.345644977468,0.0,2743.3456449774667,0.0,21090.000000000022,21090.00000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.854337271192794,26.804468055136184,0.5,0.5,20743.345644977468,1.1524080913876371,False,0,0,1
2025-07-25 01:30:00,2310,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,21680.973166342817,21680.973166342817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9854987802883098,7.10897585029351,3049.802618959195,3049.802618959195,21049.802618959195,0.0,3049.802618959195,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.804468055136184,26.734626189420798,0.5,0.5,21049.802618959195,1.1694334788310663,False,0,0,1
2025-07-25 01:45:00,2311,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,21550.156363296897,21550.156363296897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9795525619680407,7.10447907969725,3033.319701775409,3033.319701775409,21033.31970177541,0.0,3033.319701775409,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.734626189420794,26.664091326334557,0.5,0.5,21033.31970177541,1.168517761209745,False,0,0,1
2025-07-25 02:00:00,2312,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,21575.299046268905,21575.299046268905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9806954111940411,7.10534713826919,3036.487679829882,3036.487679829882,21036.487679829883,0.0,3036.487679829882,0.0,21090.000000000022,21036.487679829883,0.0,0,,0.0,0.0,,0.0,0.5,26.664091326334557,26.591651212549117,0.5,0.5,21036.487679829883,1.1686937599905491,False,0,0,1
2025-07-25 02:15:00,2313,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21070.079999999114,0.0,0,,0.0,0.0,,0.0,0.5,26.591651212549117,26.67928247284657,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 02:30:00,2314,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.67928247284657,26.764241767924233,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 02:45:00,2315,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.764241767924233,26.846525263591175,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 03:00:00,2316,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.846525263591175,26.926138558983475,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 03:15:00,2317,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,7999.999999998783,7999.999999998783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999998479,7.104795737122557,1125.9999999998288,1125.9999999998288,19125.99999999983,0.0,1125.9999999998288,0.0,21090.000000000022,20786.100000000202,0.0,0,,0.0,0.0,,0.0,0.5,26.926138558983475,26.943096673977685,0.5,0.5,19125.99999999983,1.0625555555555461,False,1,0,0
2025-07-25 03:30:00,2318,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,7999.999999999909,7999.999999999909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999887,7.104795737122557,1125.9999999999873,1125.9999999999873,19125.999999999985,0.0,1125.9999999999873,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.943096673977685,26.957761496199137,0.5,0.5,19125.999999999985,1.0625555555555548,False,1,0,0
2025-07-25 03:45:00,2319,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,8000.000000000002,8000.000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000002,7.104795737122558,1126.0000000000002,1126.0000000000002,19126.0,0.0,1126.0000000000002,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.957761496199137,26.970164789414973,0.5,0.5,19126.0,1.0625555555555555,False,1,0,0
2025-07-25 04:00:00,2320,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,7999.999999999968,7999.999999999968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.999999999999996,7.104795737122558,1125.9999999999955,1125.9999999999955,19125.999999999996,0.0,1125.9999999999955,0.0,21090.000000000022,20786.100000000028,0.0,0,,0.0,0.0,,0.0,0.5,26.970164789414973,26.980347469702306,0.5,0.5,19125.999999999996,1.0625555555555553,False,1,0,0
2025-07-25 04:15:00,2321,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,7999.999999999949,7999.999999999949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999937,7.104795737122557,1125.999999999993,1125.999999999993,19125.999999999993,0.0,1125.999999999993,0.0,21090.000000000022,20786.09999999996,0.0,0,,0.0,0.0,,0.0,0.5,26.980347469702306,26.98835943323125,0.5,0.5,19125.999999999993,1.0625555555555553,False,1,0,0
2025-07-25 04:30:00,2322,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,8000.000000001587,8000.000000001587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000001983,7.104795737122704,1126.0000000002,1126.0000000002,19126.0000000002,0.0,1126.0000000002,0.0,21090.000000000022,20786.100000000133,0.0,0,,0.0,0.0,,0.0,0.5,26.98835943323125,26.99425934557699,0.5,0.5,19126.0000000002,1.0625555555555666,False,1,0,0
2025-07-25 04:45:00,2323,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,7999.99999999971,7999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999637,7.104795737122557,1125.9999999999593,1125.9999999999593,19125.99999999996,0.0,1125.9999999999593,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.99425934557699,26.99811439346323,0.5,0.5,19125.99999999996,1.0625555555555533,False,1,0,0
2025-07-25 05:00:00,2324,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,19.92,19.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,7999.99999999983,7999.99999999983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999788,7.104795737122542,1125.9999999999786,1125.9999999999786,19106.07999999998,0.0,1106.0799999999786,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.99811439346323,27.0,0.5,0.5,19125.999999999978,1.0625555555555544,False,1,0,0
2025-07-25 05:15:00,2325,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,19.92,19.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,7999.933951411741,7999.933951411741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999917439264676,7.10478958999854,1125.9916778778786,1125.9916778778786,19106.07167787788,0.0,1106.0716778778785,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,19125.99167787788,1.0625550932154377,False,1,0,0
2025-07-25 05:30:00,2326,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,19.92,19.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,7760.573569460888,7760.573569460888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.970071696182611,7.08189910415459,1095.8322697520719,1095.8322697520719,19075.912269752072,0.0,1075.9122697520718,0.0,21090.000000000022,20786.100000000002,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,19095.83226975207,1.0608795705417817,False,1,0,0
2025-07-25 05:45:00,2327,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,19.92,19.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,7532.943832049292,7532.943832049292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9416179790061615,7.0589301577086845,1067.1509228382097,1067.1509228382097,19047.23092283821,0.0,1047.2309228382096,0.0,21090.000000000022,20786.100000000115,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,19067.15092283821,1.0592861623799006,False,1,0,0
2025-07-25 06:00:00,2328,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,303.9,303.9,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,7721.138349787501,7721.138349787501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9651422937234376,7.078006396376493,1090.863432073225,1090.863432073225,18786.963432073222,0.0,786.9634320732251,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99697660851155,0.5,0.5,19090.863432073224,1.0606035240040679,False,1,0,0
2025-07-25 06:15:00,2329,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,303.9,303.9,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,20786.1,0.0,2786.0999999999995,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.99697660851155,26.885369021586257,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:30:00,2330,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,303.9,303.9,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.00000000121,22000.00000000121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000055,7.119741100323664,3090.000000000153,3090.000000000153,20786.10000000015,0.0,2786.1000000001527,0.0,21090.000000000022,20786.10000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.885369021586257,26.772988145604995,0.5,0.5,21090.000000000153,1.171666666666675,False,0,0,1
2025-07-25 06:45:00,2331,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,303.9,303.9,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.772988145604995,26.659952987870756,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:00:00,2332,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,1251.0,1251.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.000000000022,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.659952987870756,26.546387394936257,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:15:00,2333,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,1251.0,1251.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.000000000724,22000.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000329,7.119741100323648,3090.0000000000914,3090.0000000000914,19839.00000000009,0.0,1839.0000000000914,0.0,21090.000000000022,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.546387394936257,26.432419510813006,0.5,0.5,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-25 07:30:00,2334,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,1251.0,1251.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.000000000022,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.432419510813006,26.318181216842426,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:45:00,2335,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,1251.0,1251.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.000000000022,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.318181216842426,26.20380755562723,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:00:00,2336,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,2308.86,2308.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.000000000022,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.20380755562723,26.25443614148957,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 08:15:00,2337,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,2308.86,2308.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.000000000022,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.25443614148957,26.304278434980084,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 08:30:00,2338,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,2308.86,2308.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.000000000022,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.304278434980084,26.353480604711955,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 08:45:00,2339,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,2308.86,2308.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.000000000022,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.353480604711955,26.402189537651147,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:00:00,2340,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,3130.38,3130.38,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.000000000022,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.402189537651147,26.45055222150186,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:15:00,2341,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,3130.38,3130.38,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.000000000022,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.45055222150186,26.498715126596608,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:30:00,2342,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,3130.38,3130.38,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.498715126596608,26.546823589938136,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:45:00,2343,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,3130.38,3130.38,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.000000000022,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.546823589938136,26.595021204031127,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 10:00:00,2344,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,3619.62,3619.62,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.595021204031127,26.643449213121198,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 10:15:00,2345,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,3619.62,3619.62,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.643449213121198,26.69224591942693,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 10:30:00,2346,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,3619.62,3619.62,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69224591942693,26.741546101907897,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 10:45:00,2347,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,3619.62,3619.62,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.000000000022,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.741546101907897,26.791480450057936,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 11:00:00,2348,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,3833.7,3833.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.791480450057936,26.842175015148634,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 11:15:00,2349,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,3833.7,3833.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.000000000022,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.842175015148634,26.89375068127321,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 11:30:00,2350,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,3833.7,3833.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,21525.300176033244,21525.300176033244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9784227352742384,7.103619128317234,3030.187822180205,3030.187822180205,17196.487822180203,0.0,0.0,803.5121778197949,21090.000000000022,21090.000000000568,0.0,0,,0.0,0.0,,0.0,0.5,26.89375068127321,26.78488290713597,0.5,0.5,21030.187822180204,1.1683437678989002,False,0,0,1
2025-07-25 11:45:00,2351,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,3833.7,3833.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,21090.000000000022,21089.99999999989,0.0,0,,0.0,0.0,,0.0,0.5,26.78488290713597,26.674468347280914,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:00:00,2352,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,3387.24,3387.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.674468347280914,26.566184608962413,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:15:00,2353,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,3387.24,3387.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.000000000004,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,17702.760000000002,0.0,0.0,297.2399999999993,21090.000000000022,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.566184608962413,26.46012189927737,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:30:00,2354,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,3387.24,3387.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.46012189927737,26.356363015364895,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:45:00,2355,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,3387.24,3387.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.356363015364895,26.254982978039056,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:00:00,2356,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,3223.74,3223.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17173.260000000002,0.0,0.0,826.7399999999998,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.254982978039056,26.197298698787588,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 13:15:00,2357,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,3223.74,3223.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17173.260000000002,0.0,0.0,826.7399999999998,21090.000000000022,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.197298698787588,26.141886650312014,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 13:30:00,2358,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,3223.74,3223.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,17389.60438662707,17389.60438662707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7904365630285032,6.930641518723552,2509.090152715011,2509.090152715011,17285.350152715015,0.0,0.0,714.6498472849889,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.141886650312014,26.082125939161987,0.5,0.5,20509.090152715013,1.1393938973730562,False,0,0,1
2025-07-25 13:45:00,2359,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,3223.74,3223.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17866.260000000002,0.0,0.0,133.73999999999978,21090.000000000022,21090.000000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.082125939161987,25.99019039880022,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:00:00,2360,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,2665.68,2665.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.99019039880022,25.90088543503476,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:15:00,2361,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,2665.68,2665.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,21090.000000000022,21090.00000000007,0.0,0,,0.0,0.0,,0.0,0.5,25.90088543503476,25.814233656094647,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:30:00,2362,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,2665.68,2665.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.814233656094647,25.73024833279169,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:45:00,2363,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,2665.68,2665.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,21090.000000000022,21090.000000000127,0.0,0,,0.0,0.0,,0.0,0.5,25.73024833279169,25.648933330308218,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:00:00,2364,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,1786.68,1786.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.648933330308218,25.570283080325236,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:15:00,2365,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,1786.68,1786.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,19303.319999999996,0.0,1303.3199999999968,0.0,21090.000000000022,21090.000000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.570283080325236,25.494282593609924,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-25 15:30:00,2366,tou_screen_g0_cp0_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,1786.68,1786.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.494282593609924,25.420907513008295,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
