timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 22:00:00,952,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16441.319011641503,58.68098835849899,0.0,0.013040219635221999,0.0,0.013040219635221999,0.004573472109547817,0.0,0.004573472109547817,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.943644262590723,26.932001367663595,0.15287797370340356,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:15:00,953,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.011733260932072206,0.0,0.011733260932072206,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932001367663595,26.91938686169718,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:30:00,954,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91938686169718,26.90606535467862,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:45:00,955,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90606535467862,26.891907301941515,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 23:00:00,956,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.891907301941515,26.87678779060205,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 23:15:00,957,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,20528.321501673316,20522.440187509143,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9331055228033325,7.067597626489036,2904.568509210838,2904.568509210838,20904.56850921084,0.0,2904.568509210838,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87678779060205,26.83037465728881,0.15356764762012112,0.15356764762012112,20904.56850921084,1.16136491717838,False,0,0,1
2025-07-10 23:30:00,958,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,5999.999999999948,5994.118685835774,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999936,6.864988558352394,873.9999999999935,873.9999999999935,18873.999999999993,0.0,873.9999999999935,0.0,21090.00000000003,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,26.83037465728881,26.891898584932623,0.15356764762012112,0.15356764762012112,18873.999999999993,1.0485555555555552,False,1,0,0
2025-07-10 23:45:00,959,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.891898584932623,26.996631248894793,0.15356764762012112,0.15349086379631108,18000.0,1.0,False,0,0,0
2025-07-11 00:00:00,960,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19291.79643034606,19291.79643034606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8768998377430027,7.018347131896726,2748.7663502236037,2748.7663502236037,20748.766350223603,0.0,2748.7663502236037,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.996631248894793,26.95457657875721,0.15349086379631108,0.15341411836441293,20748.766350223603,1.152709241679089,False,0,0,1
2025-07-11 00:15:00,961,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16494.124565679675,5.875434320326806,0.0,0.0013056520711837347,0.0,0.0013056520711837347,0.0013056520711837347,0.0,0.0013056520711837347,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.95457657875721,26.93212907251873,0.15341411836441293,0.1534141183644128,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 00:30:00,962,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16494.124565679675,5.875434320326806,0.0,0.0013056520711837347,0.0,0.0013056520711837347,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93212907251873,26.908100610472257,0.1534141183644128,0.15341411836441265,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 00:45:00,963,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16494.124565679675,5.875434320326806,0.0,0.0013056520711837347,0.0,0.0013056520711837347,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.908100610472257,26.882412105660165,0.15341411836441265,0.15341411836441252,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 01:00:00,964,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,21571.845592153346,21571.84559215335,0.0,0.0,0.0,0.0,0.0,0.0013056520711837347,0.0,0.0013056520711837347,0.1,2,14000.0,22000.0,0.9805384360069702,7.105228014067522,3036.0525446113215,3036.0525446113215,21036.05254461132,0.0,3036.0525446113215,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.882412105660165,26.816909695624677,0.15341411836441252,0.15333741130523032,21036.05254461132,1.16866958581174,False,0,0,1
2025-07-11 01:15:00,965,tou_screen_g0_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.00000000002,16500.00000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000008,6.883604505632041,2397.0000000000023,2397.0000000000023,20397.000000000004,0.0,2397.0000000000023,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.816909695624677,26.78786682188168,0.15333741130523032,0.15326074259957773,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-11 01:30:00,966,tou_screen_g0_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,19798.95315767312,19798.95315767312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8999524162578691,7.039207069148707,2812.6680978668132,2812.6680978668132,20812.668097866812,0.0,2812.6680978668132,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78786682188168,26.73223348816837,0.15326074259957773,0.15318411222827794,20812.668097866812,1.1562593387703783,False,0,0,1
2025-07-11 01:45:00,967,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.732233488168365,26.823338256751402,0.15318411222827794,0.1531075201721638,18000.0,1.0,False,0,0,0
2025-07-11 02:00:00,968,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.823338256751402,26.911817121829387,0.1531075201721638,0.15303096641207772,18000.0,1.0,False,0,0,0
2025-07-11 02:15:00,969,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.911817121829387,26.99764744888714,0.15303096641207772,0.1529544509288717,18000.0,1.0,False,0,0,0
2025-07-11 02:30:00,970,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99764744888714,26.957065940974573,0.1529544509288717,0.15287797370340728,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 02:45:00,971,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21936.103603216976,21906.770445995666,29.333157221310003,0.0,0.006518479382513334,0.0,0.006518479382513334,0.006518479382513334,0.0,0.006518479382513334,0.1,2,14000.0,22000.0,0.9970956183280444,7.117607468140509,3081.949054005339,3081.949054005339,21081.949054005338,0.0,3081.949054005339,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.957065940974573,26.873964022323143,0.15287797370340728,0.15318449538027823,21081.949054005338,1.1712193918891853,False,0,0,1
2025-07-11 03:00:00,972,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,21320.17747759071,21290.8443203694,29.333157221310003,0.0,0.006518479382513334,0.0,0.006518479382513334,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9690989762541232,7.096454034667932,3004.3423621764296,3004.3423621764296,21004.34236217643,0.0,3004.3423621764296,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.873964022323143,26.793741642294805,0.15318449538027823,0.15349086379631074,21004.34236217643,1.1669079090098018,False,0,0,1
2025-07-11 03:15:00,973,tou_screen_g0_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21921.47790580537,21909.718218134105,11.759687671261785,0.0,0.0026132639269470636,0.0,0.0026132639269470636,0.0039052154555662705,0.0,0.0039052154555662705,0.1,2,14000.0,22000.0,0.996430813900244,7.117117517245267,3080.1062161314762,3080.1062161314762,21080.106216131477,0.0,3080.1062161314762,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.793741642294805,26.707121603309375,0.15349086379631074,0.15356764762012073,21080.106216131477,1.1711170120073042,False,0,0,1
2025-07-11 03:30:00,974,tou_screen_g0_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,19995.37387052515,19989.49255636095,5.881314164199731,0.0,0.0013069587031554958,0.0,0.0013069587031554958,0.0013063052237915678,0.0,0.0013063052237915678,0.1,2,14000.0,22000.0,0.9088806304784158,7.04703366183296,2837.417107686169,2837.417107686169,20837.417107686168,0.0,2837.417107686169,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.707121603309375,26.63319259113063,0.15356764762012073,0.15356764762012107,20837.417107686168,1.1576342837603426,False,0,0,1
2025-07-11 03:45:00,975,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031554958,0.0,0.0013069587031554958,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.63319259113063,26.707421584437476,0.15356764762012107,0.15349086379631102,18000.0,1.0,False,0,0,0
2025-07-11 04:00:00,976,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.707421584437476,26.779082195252805,0.15349086379631102,0.15341411836441288,18000.0,1.0,False,0,0,0
2025-07-11 04:15:00,977,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21082.50000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.779082195252805,26.848226275950523,0.15341411836441288,0.15333741130523068,18000.0,1.0,False,0,0,0
2025-07-11 04:30:00,978,tou_screen_g0_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21082.500000000073,0.0,0,,0.0,0.0,,0.0,0.5,26.848226275950523,26.91491443730598,0.15333741130523068,0.1532607425995781,18000.0,1.0,False,0,0,0
2025-07-11 04:45:00,979,tou_screen_g0_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.91491443730598,26.979215800301244,0.1532607425995781,0.1531841122282783,18000.0,1.0,False,0,0,0
2025-07-11 05:00:00,980,tou_screen_g0_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,6205.428846676006,6193.686786780975,11.742059895030883,0.0,0.002609346643340196,0.0,0.002609346643340196,0.002609346643340196,0.0,0.002609346643340196,0.1,0,4330.0,8000.0,0.7756786058345008,6.895809468243928,899.8840346811768,899.8840346811768,18899.884034681178,0.0,899.8840346811768,0.0,21090.00000000003,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.979215800301244,26.994755060523694,0.1531841122282783,0.1532608192874604,18899.884034681178,1.0499935574822876,False,1,0,0
2025-07-11 05:15:00,981,tou_screen_g0_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,18018.006692512023,18006.264632616992,11.74205989503088,0.0,0.0026093466433401956,0.0,0.0026093466433401956,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,0.819000304205092,6.961412350751817,2588.268843256515,2588.268843256515,20588.268843256516,0.0,2588.268843256515,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.994755060523694,26.91973708319921,0.1532608192874604,0.15333748799311292,20588.268843256516,1.143792713514251,False,0,0,1
2025-07-11 05:30:00,982,tou_screen_g0_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21994.133374426194,5.866625573803066,0.0,0.001303694571956237,0.0,0.001303694571956237,0.0013056520713839587,0.0,0.0013056520713839587,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91973708319921,26.813436863568974,0.15333748799311292,0.1533374113052188,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:45:00,983,tou_screen_g0_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16492.1680457242,7.831954275798454,0.0,0.0017404342835107675,0.0,0.0017404342835107675,0.0004367397115545306,0.0,0.0004367397115545306,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.813436863568974,26.74729209960884,0.1533374113052188,0.15336299311372248,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 06:00:00,984,tou_screen_g0_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,7.5,7.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,16500.0,16492.1680457242,7.831954275798453,0.0,0.0017404342835107673,0.0,0.0017404342835107673,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.5,0.0,2389.5,0.0,21090.00000000003,20389.5,0.0,0,,0.0,0.0,,0.0,0.5,26.74729209960884,26.679907467340563,0.15336299311372248,0.1533885621313219,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 06:15:00,985,tou_screen_g0_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,7.5,7.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16492.1680457242,7.831954275798452,0.0,0.001740434283510767,0.0,0.001740434283510767,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.5,0.0,2389.5,0.0,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.679907467340563,26.611392133991426,0.1533885621313219,0.15341411836441252,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 06:30:00,986,tou_screen_g0_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,7.5,7.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16492.1680457242,7.831954275798451,0.0,0.0017404342835107669,0.0,0.0017404342835107669,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.5,0.0,2389.5,0.0,21090.00000000003,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.611392133991426,26.541861117659963,0.15341411836441252,0.1534396618193866,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 06:45:00,987,tou_screen_g0_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,7.5,7.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16492.1680457242,7.83195427579845,0.0,0.0017404342835107669,0.0,0.0017404342835107669,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.5,0.0,2389.5,0.0,21090.00000000003,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.541861117659963,26.471434789114983,0.1534396618193866,0.15346519250263319,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 07:00:00,988,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,61.92,61.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,16500.0,16492.1680457242,7.83195427579845,0.0,0.0017404342835107669,0.0,0.0017404342835107669,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20335.08,0.0,2335.08,0.0,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.471434789114983,26.400238350705557,0.15346519250263319,0.15349071042053816,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 07:15:00,989,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,61.92,61.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16492.1680457242,7.83195427579845,0.0,0.0017404342835107669,0.0,0.0017404342835107669,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20335.08,0.0,2335.08,0.0,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.400238350705557,26.32840129461318,0.15349071042053816,0.15351621557948417,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 07:30:00,990,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,61.92,61.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,16500.0,16492.1680457242,7.83195427579845,0.0,0.0017404342835107669,0.0,0.0017404342835107669,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20335.08,0.0,2335.08,0.0,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.32840129461318,26.256056842765794,0.15351621557948417,0.1535417079858507,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 07:45:00,991,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,61.92,61.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,16500.0,16492.13281366494,7.867186335060344,0.0,0.0017482636300134098,0.0,0.0017482636300134098,7.82934650264298e-06,0.0,7.82934650264298e-06,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20335.08,0.0,2335.08,0.0,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.256056842765794,26.18334163505229,0.1535417079858507,0.1535676476201211,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 08:00:00,992,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,117.3,117.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0017482636300134098,0.0,0.0017482636300134098,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.18334163505229,26.234085341717865,0.1535676476201211,0.15349086379631105,18000.0,1.0,False,0,0,0
2025-07-11 08:15:00,993,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,117.3,117.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.234085341717865,26.284042108457093,0.15349086379631105,0.1534141183644129,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,117.3,117.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.284042108457093,26.333358107525655,0.1534141183644129,0.1533374113052307,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,117.3,117.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.333358107525655,26.38218022951152,0.1533374113052307,0.15326074259957811,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,213.42,213.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.38218022951152,26.430655465720516,0.15326074259957811,0.15318411222827832,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,213.42,213.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.430655465720516,26.478930290066536,0.15318411222827832,0.1531075201721642,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,213.42,213.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.478930290066536,26.527150043113547,0.1531075201721642,0.1530309664120781,18000.0,1.0,False,0,0,0
2025-07-11 09:45:00,999,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,213.42,213.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.527150043113547,26.575458320907426,0.1530309664120781,0.15295445092887208,18000.0,1.0,False,0,0,0
2025-07-11 10:00:00,1000,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,554.34,554.34,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.00000000003,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.575458320907426,26.623996371215068,0.15295445092887208,0.15287797370340767,18000.0,1.0,False,0,0,0
2025-07-11 10:15:00,1001,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,554.34,554.34,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.623996371215068,26.672902499756525,0.15287797370340767,0.15280153471655597,18000.0,1.0,False,0,0,0
2025-07-11 10:30:00,1002,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,554.34,554.34,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.672902499756525,26.722311488973137,0.15280153471655597,0.1527251339491977,18000.0,1.0,False,0,0,0
2025-07-11 10:45:00,1003,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,554.34,554.34,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.722311488973137,26.772354031820935,0.1527251339491977,0.1526487713822231,18000.0,1.0,False,0,0,0
2025-07-11 11:00:00,1004,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,513.66,513.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.772354031820935,26.823156183014216,0.1526487713822231,0.152572446996532,18000.0,1.0,False,0,0,0
2025-07-11 11:15:00,1005,tou_screen_g0_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,513.66,513.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.823156183014216,26.87483883006955,0.152572446996532,0.1524961607730341,18000.0,1.0,False,0,0,0
2025-07-11 11:30:00,1006,tou_screen_g0_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,513.66,513.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87483883006955,26.927517186415578,0.15249616077303374,0.15241991269264724,18000.0,1.0,False,0,0,0
2025-07-11 11:45:00,1007,tou_screen_g0_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,513.66,513.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.927517186415578,26.981300308739574,0.15241991269264724,0.15234370273630093,18000.0,1.0,False,0,0,0
2025-07-11 12:00:00,1008,tou_screen_g0_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,854.88,854.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21966.822130166405,33.177869833594016,0.0,0.007372859963020893,0.0,0.007372859963020893,0.007372859963020893,0.0,0.007372859963020893,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.981300308739574,26.87153947466162,0.15234370273630093,0.15270068640776027,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:15:00,1009,tou_screen_g0_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,854.88,854.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21963.882208432555,36.11779156744705,0.0,0.008026175903877122,0.0,0.008026175903877122,0.0006533159408562295,0.0,0.0006533159408562295,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87153947466162,26.764030027293778,0.15270068640776027,0.15309587389890916,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:30:00,1010,tou_screen_g0_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,854.88,854.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21963.882208432555,36.11779156744705,0.0,0.008026175903877122,0.0,0.008026175903877122,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.764030027293778,26.658832543597963,0.15309587389890916,0.1534908637963125,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:45:00,1011,tou_screen_g0_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,854.88,854.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.008026175903877122,0.0,0.008026175903877122,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.658832543597963,26.555751115175813,0.1534908637963125,0.15341411836441435,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:00:00,1012,tou_screen_g0_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,1348.02,1348.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19048.98,0.0,1048.98,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.555751115175813,26.49637501515295,0.15341411836441435,0.15333741130523215,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 13:15:00,1013,tou_screen_g0_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1348.02,1348.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.49637501515295,26.398030662397822,0.15333741130523215,0.15326074259957956,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,tou_screen_g0_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1348.02,1348.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16490.21250402935,9.787495970648015,0.0,0.0021749991045884477,0.0,0.0021749991045884477,0.0021749991045884477,0.0,0.0021749991045884477,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19048.98,0.0,1048.98,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.398030662397822,26.343574580299293,0.15326074259957956,0.15331189342567433,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 13:45:00,1015,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1348.02,1348.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21250.229702983506,21242.40362267355,7.826080309953107,0.0,0.0017391289577673571,0.0,0.0017391289577673571,0.00043587014682109054,0.0,0.00043587014682109054,0.1,2,14000.0,22000.0,0.9659195319537958,7.093982435272337,2995.528942575922,2995.528942575922,19647.50894257592,0.0,1647.508942575922,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.343574580299293,26.255850364161073,0.15331189342567433,0.15333741130523035,20995.528942575922,1.1664182745875513,False,0,0,1
2025-07-11 14:00:00,1016,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,388.98,388.98,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,21988.249129889755,11.750870110245435,0.0,0.00261130446894343,0.0,0.00261130446894343,0.000872175511176073,0.0,0.000872175511176073,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.255850364161073,26.165139194616284,0.15333741130523035,0.1534141567371282,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:15:00,1017,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,388.98,388.98,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.00261130446894343,0.0,0.00261130446894343,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.165139194616284,26.077000988278524,0.1534141567371282,0.15333744965875964,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:30:00,1018,tou_screen_g0_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,388.98,388.98,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,21988.25059764566,11.749402354338647,0.0,0.0026109783009641437,0.0,0.0026109783009641437,0.0026109783009641437,0.0,0.0026109783009641437,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.077000988278524,25.99162571924969,0.15333744965875964,0.1534141759091119,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:45:00,1019,tou_screen_g0_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,388.98,388.98,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0026109783009641437,0.0,0.0026109783009641437,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.99162571924969,25.908840468967394,0.1534141759091119,0.15333746882115737,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:00:00,1020,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,216.66,216.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.908840468967394,25.828728241329454,0.15333746882115737,0.1532608000867468,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:15:00,1021,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,216.66,216.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.00000000003,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.828728241329454,25.751274000583493,0.1532608000867468,0.15318416968670345,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:30:00,1022,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,216.66,216.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.751274000583493,25.676453343317636,0.15318416968670345,0.1531075776018601,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:45:00,1023,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,216.66,216.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.00000000003,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,25.676453343317636,25.60423259162952,0.1531075776018601,0.1530310238130592,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:00:00,1024,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,125.58,125.58,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.60423259162952,25.534568926073813,0.1530310238130592,0.15295450830115268,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:15:00,1025,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,125.58,125.58,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.534568926073813,25.46741055781863,0.15295450830115268,0.1528780310470021,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:30:00,1026,tou_screen_g0_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,125.58,125.58,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.46741055781863,25.402696939273227,0.1528780310470021,0.1528015920314786,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:45:00,1027,tou_screen_g0_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,125.58,125.58,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.402696939273223,25.340359012284704,0.1528015920314786,0.15272519123546288,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 17:00:00,1028,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,138.18,138.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,16522.086750280014,16522.086750280014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7510039431945461,6.884825514862168,2399.7829305352816,2399.7829305352816,20261.602930535282,0.0,2261.6029305352818,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.340359012284704,25.321403842213503,0.15272519123546288,0.15264882863984516,20399.782930535283,1.133321273918627,False,0,0,1
2025-07-11 17:15:00,1029,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,138.18,138.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17861.82,0.0,0.0,138.18,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.321403842213503,25.428346440965463,0.15264882863984516,0.15257250422552526,18000.0,1.0,False,0,0,0
2025-07-11 17:30:00,1030,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,138.18,138.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17861.82,0.0,0.0,138.18,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.428346440965463,25.536482690464076,0.15257250422552526,0.1524962179734125,18000.0,1.0,False,0,0,0
2025-07-11 17:45:00,1031,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,138.18,138.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17861.82,0.0,0.0,138.18,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.536482690464076,25.645717896589844,0.1524962179734125,0.1524199698644258,18000.0,1.0,False,0,0,0
2025-07-11 18:00:00,1032,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,7.02,7.02,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17992.98,0.0,0.0,7.02,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.645717896589844,25.75595058728657,0.1524199698644258,0.15234375987949358,18000.0,1.0,False,0,0,0
2025-07-11 18:15:00,1033,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,7.02,7.02,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17992.98,0.0,0.0,7.02,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75595058728657,25.8670729587355,0.15234375987949358,0.15226758799955384,18000.0,1.0,False,0,0,0
2025-07-11 18:30:00,1034,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,7.02,7.02,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17992.98,0.0,0.0,7.02,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.8670729587355,25.978971348577442,0.15226758799955384,0.15219145420555408,18000.0,1.0,False,0,0,0
2025-07-11 18:45:00,1035,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,7.02,7.02,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17992.98,0.0,0.0,7.02,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.978971348577442,26.091526734156908,0.15219145420555408,0.1521153584784513,18000.0,1.0,False,0,0,0
2025-07-11 19:00:00,1036,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.091526734156908,26.204615253655,0.1521153584784513,0.1520393007992121,18000.0,1.0,False,0,0,0
