timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 07:15:00,2237,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,918.54,918.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,21999.999999999283,21999.999999999283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999675,7.119741100323601,3089.9999999999095,3089.9999999999095,20171.459999999908,0.0,2171.4599999999095,0.0,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.546387394936247,26.432419510813006,0.1571497367204143,0.1570711618520541,21089.99999999991,1.1716666666666615,False,0,0,1
2025-07-24 07:30:00,2238,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,918.54,918.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.432419510813006,26.318181216842426,0.1570711618520541,0.1569926262711281,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:45:00,2239,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,918.54,918.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20171.46000000002,0.0,2171.4600000000237,0.0,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.318181216842426,26.203807555627225,0.1569926262711281,0.15691412995799253,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-24 08:00:00,2240,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1532.88,1532.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.203807555627225,26.254436141489567,0.15691412995799253,0.15683567289301353,18000.0,1.0,False,0,0,0
2025-07-24 08:15:00,2241,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1532.88,1532.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.254436141489567,26.30427843498008,0.15683567289301353,0.15675725505656704,18000.0,1.0,False,0,0,0
2025-07-24 08:30:00,2242,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1532.88,1532.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.30427843498008,26.35348060471195,0.15675725505656704,0.15667887642903877,18000.0,1.0,False,0,0,0
2025-07-24 08:45:00,2243,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1532.88,1532.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.35348060471195,26.402189537651143,0.15667887642903877,0.15660053699082427,18000.0,1.0,False,0,0,0
2025-07-24 09:00:00,2244,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,2104.08,2104.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.402189537651143,26.450552221501855,0.15660053699082427,0.15652223672232887,18000.0,1.0,False,0,0,0
2025-07-24 09:15:00,2245,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2104.08,2104.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.450552221501855,26.498715126596604,0.15652223672232887,0.15644397560396772,18000.0,1.0,False,0,0,0
2025-07-24 09:30:00,2246,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2104.08,2104.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.498715126596604,26.546823589938132,0.15644397560396772,0.15636575361616575,18000.0,1.0,False,0,0,0
2025-07-24 09:45:00,2247,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2104.08,2104.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.546823589938132,26.595021204031124,0.15636575361616575,0.15628757073935767,18000.0,1.0,False,0,0,0
2025-07-24 10:00:00,2248,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1732.98,1732.98,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.00000000003,20537.520000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.595021204031124,26.643449213121194,0.15628757073935767,0.156209426953988,18000.0,1.0,False,0,0,0
2025-07-24 10:15:00,2249,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1732.98,1732.98,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.00000000003,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.643449213121194,26.692245919426927,0.156209426953988,0.15613132224051102,18000.0,1.0,False,0,0,0
2025-07-24 10:30:00,2250,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1732.98,1732.98,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692245919426927,26.741546101907893,0.15613132224051102,0.15605325657939076,18000.0,1.0,False,0,0,0
2025-07-24 10:45:00,2251,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1732.98,1732.98,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.741546101907893,26.791480450057932,0.15605325657939076,0.15597522995110108,18000.0,1.0,False,0,0,0
2025-07-24 11:00:00,2252,tou_screen_g0_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1510.02,1510.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16489.98,0.0,0.0,1510.02,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.791480450057932,26.84217501514863,0.15597522995110108,0.15589724233612554,18000.0,1.0,False,0,0,0
2025-07-24 11:15:00,2253,tou_screen_g0_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1510.02,1510.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16489.98,0.0,0.0,1510.02,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84217501514863,26.893750681273207,0.15589724233612554,0.15581929371495748,18000.0,1.0,False,0,0,0
2025-07-24 11:30:00,2254,tou_screen_g0_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1510.02,1510.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632039,2396.999999999999,2396.999999999999,18886.98,0.0,886.9799999999991,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.893750681273207,26.822572658456213,0.15581929371495748,0.1557413840681,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 11:45:00,2255,tou_screen_g0_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1510.02,1510.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18886.98,0.0,886.98,0.0,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.822572658456213,26.75319609374998,0.1557413840681,0.15566351337606596,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 12:00:00,2256,tou_screen_g0_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1205.82,1205.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.75319609374998,26.644469511857594,0.15566351337606596,0.15558568161937794,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:15:00,2257,tou_screen_g0_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1205.82,1205.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.644469511857594,26.537966449593767,0.15558568161937794,0.15550788877856825,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:30:00,2258,tou_screen_g0_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1205.82,1205.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.537966449593767,26.43376969008576,0.15550788877856825,0.15543013483417897,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:45:00,2259,tou_screen_g0_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1205.82,1205.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43376969008576,26.331954240214618,0.15543013483417897,0.1553524197667619,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:00:00,2260,tou_screen_g0_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,584.52,584.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16511.290505395573,16511.290505395573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7505132047907078,6.884229026220273,2398.4226036798423,2398.4226036798423,19813.902603679842,0.0,1813.9026036798423,0.0,21090.00000000003,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.331954240214618,26.273752318822947,0.1553524197667619,0.15527474355687854,20398.422603679843,1.1332457002044356,False,0,0,1
2025-07-24 13:15:00,2261,tou_screen_g0_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,584.52,584.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20505.48,0.0,2505.48,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.273752318822947,26.17666021873468,0.15527474355687854,0.1551971061851001,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:30:00,2262,tou_screen_g0_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,584.52,584.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21880.371041104383,21880.371041104383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9945623200501992,7.1157373204788845,3074.9267511791522,3074.9267511791522,20490.40675117915,0.0,2490.4067511791523,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.17666021873468,26.083023156353693,0.1551971061851001,0.15511950763200757,21074.92675117915,1.1708292639543973,False,0,0,1
2025-07-24 13:45:00,2263,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,584.52,584.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.000000000004,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,20505.48,0.0,2505.4800000000005,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.083023156353693,25.99108256914522,0.15511950763200757,0.1550419478781916,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:00:00,2264,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,581.76,581.76,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.99108256914522,25.90177258692157,0.1550419478781916,0.1549644269042525,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:15:00,2265,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,581.76,581.76,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.90177258692157,25.815115817752094,0.1549644269042525,0.1548869446908004,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:30:00,2266,tou_screen_g0_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,581.76,581.76,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.815115817752094,25.731125532289813,0.1548869446908004,0.154809501218455,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:45:00,2267,tou_screen_g0_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,581.76,581.76,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.731125532289813,25.649805595559165,0.154809501218455,0.15473209646784578,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:00:00,2268,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,657.3,657.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.649805595559165,25.571150439084146,0.15473209646784578,0.15465473041961186,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:15:00,2269,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,657.3,657.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.571150439084146,25.495145073475815,0.15465473041961186,0.15457740305440207,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:30:00,2270,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,657.3,657.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.00000000003,21090.000000000065,0.0,0,,0.0,0.0,,0.0,0.5,25.495145073475815,25.421765141424938,0.15457740305440207,0.15450011435287486,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:45:00,2271,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,657.3,657.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21905.273461490688,21905.273461490688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9956942482495768,7.116573994329204,3078.0644561478266,3078.0644561478266,20420.764456147826,0.0,2420.7644561478264,0.0,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.421765141424938,25.351687459911286,0.15450011435287486,0.15442286429569843,21078.064456147826,1.1710035808971013,False,0,0,1
2025-07-24 16:00:00,2272,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,552.48,552.48,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21999.467941539748,21999.467941539748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999975815524534,7.1197233797026405,3089.9329606340084,3089.9329606340084,20537.452960634007,0.0,2537.4529606340084,0.0,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.351687459911286,25.283448351159947,0.15442286429569843,0.1543456528635506,21089.932960634007,1.171662942257445,False,0,0,1
2025-07-24 16:15:00,2273,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,552.48,552.48,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.283448351159947,25.217702536138656,0.1543456528635506,0.15426848003711882,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:30:00,2274,tou_screen_g0_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,552.48,552.48,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.217702536138656,25.1543935252152,0.15426848003711882,0.15419134579710028,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:45:00,2275,tou_screen_g0_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,552.48,552.48,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.00000000003,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.1543935252152,25.093452304930757,0.15419134579710028,0.15411425012420174,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 17:00:00,2276,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.093452304930757,25.19980163571552,0.15411425012420174,0.15403719299913965,18000.0,1.0,False,0,0,0
2025-07-24 17:15:00,2277,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.19980163571552,25.30742824687903,0.15403719299913965,0.1539601744026401,18000.0,1.0,False,0,0,0
2025-07-24 17:30:00,2278,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.30742824687903,25.41624466121938,0.1539601744026401,0.1538831943154388,18000.0,1.0,False,0,0,0
2025-07-24 17:45:00,2279,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.41624466121938,25.52615620625965,0.1538831943154388,0.15380625271828108,18000.0,1.0,False,0,0,0
2025-07-24 18:00:00,2280,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.52615620625965,25.637061431464485,0.15380625271828108,0.15372934959192194,18000.0,1.0,False,0,0,0
2025-07-24 18:15:00,2281,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.637061431464485,25.748852554414913,0.15372934959192194,0.153652484917126,18000.0,1.0,False,0,0,0
2025-07-24 18:30:00,2282,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.748852554414913,25.86141593403116,0.153652484917126,0.15357565867466744,18000.0,1.0,False,0,0,0
2025-07-24 18:45:00,2283,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.86141593403116,25.974632568817448,0.15357565867466744,0.15349887084533012,18000.0,1.0,False,0,0,0
2025-07-24 19:00:00,2284,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.974632568817448,26.088378617995577,0.15349887084533012,0.15342212140990746,18000.0,1.0,False,0,0,0
2025-07-24 19:15:00,2285,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.088378617995577,26.20252594329608,0.15342212140990746,0.15334541034920252,18000.0,1.0,False,0,0,0
2025-07-24 19:30:00,2286,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20252594329608,26.316942669087297,0.15334541034920252,0.15326873764402793,18000.0,1.0,False,0,0,0
2025-07-24 19:45:00,2287,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.316942669087297,26.43149375844414,0.15326873764402793,0.15319210327520594,18000.0,1.0,False,0,0,0
2025-07-24 20:00:00,2288,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.43149375844414,26.54604160269015,0.15319210327520594,0.15311550722356834,18000.0,1.0,False,0,0,0
2025-07-24 20:15:00,2289,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.54604160269015,26.660446621888624,0.15311550722356834,0.15303894946995655,18000.0,1.0,False,0,0,0
2025-07-24 20:30:00,2290,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.660446621888624,26.774567873711867,0.15303894946995655,0.15296242999522158,18000.0,1.0,False,0,0,0
2025-07-24 20:45:00,2291,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,6112.880023192063,6112.880023192063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7641100028990079,6.88214652056823,888.2228829221945,888.2228829221945,18888.222882922193,0.0,888.2228829221945,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774567873711867,26.8424170679076,0.15296242999522158,0.152885948780224,18888.222882922193,1.0493457157178996,False,1,0,0
2025-07-24 21:00:00,2292,tou_screen_g0_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8424170679076,26.895803471900624,0.152885948780224,0.15280950580583388,19126.0,1.0625555555555555,False,1,0,0
2025-07-24 21:15:00,2293,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,8000.0,8000.0,0.0,88.01304998213352,0.0,0.019558455551585228,-0.019558455551585228,0.0,0.019558455551585228,0.019558455551585228,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895803471900624,26.94815721815562,0.15280950580583388,0.1514044016268722,19126.0,1.0625555555555555,False,1,0,0
2025-07-24 21:30:00,2294,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,8000.0,7999.999999999999,0.0,88.01304998165142,0.0,0.019558455551478095,-0.019558455551478095,0.0,1.0713305242937565e-13,1.0713305242937565e-13,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.00000000003,21090.000000000873,0.0,0,,0.0,0.0,,0.0,0.5,26.94815721815562,27.0,0.1514044016268722,0.15000000000000727,19126.0,1.0625555555555555,False,1,0,0
2025-07-24 21:45:00,2295,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16407.042740610654,92.95725938934662,0.0,0.020657168753188137,0.0,0.020657168753188137,0.020657168753188137,0.019558455551478095,0.04021562430466623,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988798682659027,0.15000000000000727,0.15113860866425707,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:00:00,2296,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16407.042740610654,92.95725938934662,0.0,0.020657168753188137,0.0,0.020657168753188137,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988798682659027,26.977158866151747,0.15113860866425707,0.15227664802417476,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:15:00,2297,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16407.042740610654,92.95725938934662,0.0,0.020657168753188137,0.0,0.020657168753188137,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977158866151747,26.96494341884552,0.15227664802417476,0.1534141183644125,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:30:00,2298,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16482.36487800836,17.63512199163977,0.0,0.003918915998142172,0.0,0.003918915998142172,0.016738252755045965,0.0,0.016738252755045965,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96494341884552,26.95145380975171,0.1534141183644125,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:45:00,2299,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0026119572949923784,0.0,0.0026119572949923784,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95145380975171,26.937040446954818,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 23:00:00,2300,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937040446954818,26.921667061674654,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 23:15:00,2301,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20488.068213053495,0.0,0,,0.0,0.0,,0.0,0.5,26.921667061674654,26.905213893724177,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 23:30:00,2302,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,7928.994531641143,7928.994531641143,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,0,4330.0,8000.0,0.9911243164551429,7.098134398470935,1117.053310986784,1117.053310986784,19117.053310986783,0.0,1117.053310986784,0.0,21090.00000000003,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.905213893724177,26.9518052818195,0.15356764762012112,0.15349086379631108,19117.053310986783,1.0620585172770436,False,1,0,0
2025-07-24 23:45:00,2303,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,7493.462748224053,7493.462748224053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9366828435280067,7.054820093374667,1062.176306276233,1062.176306276233,19062.176306276233,0.0,1062.176306276233,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9518052818195,27.0,0.15349086379631108,0.15341411836441293,19062.176306276233,1.059009794793124,False,1,0,0
2025-07-25 00:00:00,2304,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.978864853865044,0.15341411836441293,0.15333741130523074,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 00:15:00,2305,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16492.168045724506,7.831954275494441,0.0,0.0017404342834432091,0.0,0.0017404342834432091,0.0017404342834432091,0.0,0.0017404342834432091,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.978864853865044,26.95629539997875,0.15333741130523074,0.15336299311373044,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 00:30:00,2306,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16492.168045724506,7.831954275494441,0.0,0.0017404342834432091,0.0,0.0017404342834432091,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.95629539997875,26.93214567623998,0.15336299311373044,0.1533885621313259,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 00:45:00,2307,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16492.168045724506,7.831954275494441,0.0,0.0017404342834432091,0.0,0.0017404342834432091,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93214567623998,26.90633659183261,0.1533885621313259,0.15341411836441254,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 01:00:00,2308,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,18067.671875228283,18059.83992095279,7.831954275494441,0.0,0.0017404342834432091,0.0,0.0017404342834432091,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8212578125103766,6.9637642116740075,2594.5266562787638,2594.5266562787638,20594.526656278766,0.0,2594.5266562787638,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90633659183261,26.8670396490964,0.15341411836441254,0.15343966181938265,20594.526656278766,1.1441403697932648,False,0,0,1
2025-07-25 01:15:00,2309,tou_screen_g0_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,20612.067052922193,20612.067052922193,0.0,0.0,0.0,0.0,0.0,0.0017404342834432091,0.0,0.0017404342834432091,0.1,2,14000.0,22000.0,0.9369121387691907,7.070742844378535,2915.1204486681963,2915.1204486681963,20915.120448668196,0.0,2915.1204486681963,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8670396490964,26.806874291468212,0.15343966181938265,0.15336294198847297,20915.120448668196,1.161951136037122,False,0,0,1
2025-07-25 01:30:00,2310,tou_screen_g0_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21090.00000000003,0.0,3090.00000000003,0.0,21090.00000000003,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.806874291468212,26.734626189421025,0.15336294198847297,0.15328626051747873,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-25 01:45:00,2311,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.73462618942102,26.82571749905951,0.15328626051747873,0.15320961738722,18000.0,1.0,False,0,0,0
2025-07-25 02:00:00,2312,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82571749905951,26.91418298089951,0.15320961738722,0.1531330125785264,18000.0,1.0,False,0,0,0
2025-07-25 02:15:00,2313,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91418298089951,26.999999999999996,0.1531330125785264,0.15305644607223715,18000.0,1.0,False,0,0,0
2025-07-25 02:30:00,2314,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.918155258987422,0.15305644607223715,0.15297991784920104,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 02:45:00,2315,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,17787.84674814737,17770.896427348365,16.95032079900673,0.0,0.0037667379553348286,0.0,0.0037667379553348286,0.0037667379553348286,0.0,0.0037667379553348286,0.1,2,14000.0,22000.0,0.8085384885521533,6.950363131389156,2559.2686902665687,2559.2686902665687,20559.26869026657,0.0,2559.2686902665687,0.0,21090.00000000003,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.918155258987422,26.866291268062024,0.15297991784920104,0.15312472374515237,20559.26869026657,1.1421815939036983,False,0,0,1
2025-07-25 03:00:00,2316,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,18756.66242693834,18756.66242693834,0.0,0.0,0.0,0.0,0.0,0.0037667379553348286,0.0,0.0037667379553348286,0.1,2,14000.0,22000.0,0.8525755648608336,6.995258402084679,2681.339465794231,2681.339465794231,20681.33946579423,0.0,2681.339465794231,0.0,21090.00000000003,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.866291268062024,26.80511841147714,0.15312472374515237,0.1530481613832798,20681.33946579423,1.148963303655235,False,0,0,1
2025-07-25 03:15:00,2317,tou_screen_g0_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,20558.814689898078,20513.162835789204,45.65185410887465,0.0,0.01014485646863881,0.0,0.01014485646863881,0.01014485646863881,0.0,0.01014485646863881,0.1,2,14000.0,22000.0,0.934491576813549,7.068745496219468,2908.410650927158,2908.410650927158,20908.41065092716,0.0,2908.410650927158,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80511841147714,26.728908543532643,0.1530481613832798,0.1535676476201207,20908.41065092716,1.1615783694959532,False,0,0,1
2025-07-25 03:30:00,2318,tou_screen_g0_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16728.801620016475,16722.920305852298,5.881314164173362,0.0,0.001306958703149636,0.0,0.001306958703149636,0.008837897765489175,0.0,0.008837897765489175,0.1,2,14000.0,22000.0,0.7604000736371125,6.896117406292924,2425.8290041220757,2425.8290041220757,20425.829004122075,0.0,2425.8290041220757,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.728908543532643,26.679356271693955,0.1535676476201207,0.1535676476201207,20425.829004122075,1.134768278006782,False,0,0,1
2025-07-25 03:45:00,2319,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.00000000132,0.0,0.0,0.0,0.0,0.0,0.001306958703149636,0.0,0.001306958703149636,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.679356271693955,26.588325594297622,0.1535676476201207,0.15349086379629343,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 04:00:00,2320,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.588325594297622,26.66065612005749,0.15349086379631066,0.15341411836441252,18000.0,1.0,False,0,0,0
2025-07-25 04:15:00,2321,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20806.099975630634,0.0,0,,0.0,0.0,,0.0,0.5,26.66065612005749,26.730466347428184,0.15341411836441252,0.15333741130523032,18000.0,1.0,False,0,0,0
2025-07-25 04:30:00,2322,tou_screen_g0_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20786.100000000486,0.0,0,,0.0,0.0,,0.0,0.5,26.730466347428184,26.79781690838158,0.15333741130523032,0.15326074259957773,18000.0,1.0,False,0,0,0
2025-07-25 04:45:00,2323,tou_screen_g0_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.79781690838158,26.862776944977043,0.15326074259957773,0.15318411222827794,18000.0,1.0,False,0,0,0
