timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 14:00:00,2840,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1016.34,1016.34,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,21988.249129889755,11.750870110245435,0.0,0.00261130446894343,0.0,0.00261130446894343,0.000872175511176073,0.0,0.000872175511176073,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.255850364161073,26.165139194616284,0.15333741130523035,0.1534141567371282,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:15:00,2841,tou_screen_g0_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1016.34,1016.34,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.00261130446894343,0.0,0.00261130446894343,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.165139194616284,26.077000988278524,0.1534141567371282,0.15333744965875964,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:30:00,2842,tou_screen_g0_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1016.34,1016.34,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,21988.25059764566,11.749402354338647,0.0,0.0026109783009641437,0.0,0.0026109783009641437,0.0026109783009641437,0.0,0.0026109783009641437,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.077000988278524,25.99162571924969,0.15333744965875964,0.1534141759091119,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:45:00,2843,tou_screen_g0_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1016.34,1016.34,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0026109783009641437,0.0,0.0026109783009641437,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.99162571924969,25.908840468967394,0.1534141759091119,0.15333746882115737,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:00:00,2844,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,893.46,893.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.908840468967394,25.828728241329454,0.15333746882115737,0.1532608000867468,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:15:00,2845,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,893.46,893.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.00000000003,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.828728241329454,25.751274000583493,0.1532608000867468,0.15318416968670345,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:30:00,2846,tou_screen_g0_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,893.46,893.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.751274000583493,25.676453343317636,0.15318416968670345,0.1531075776018601,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:45:00,2847,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,893.46,893.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.00000000003,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,25.676453343317636,25.60423259162952,0.1531075776018601,0.1530310238130592,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:00:00,2848,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,666.66,666.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.60423259162952,25.534568926073813,0.1530310238130592,0.15295450830115268,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:15:00,2849,tou_screen_g0_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,666.66,666.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.534568926073813,25.46741055781863,0.15295450830115268,0.1528780310470021,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:30:00,2850,tou_screen_g0_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,666.66,666.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.46741055781863,25.402696939273227,0.1528780310470021,0.1528015920314786,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:45:00,2851,tou_screen_g0_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,666.66,666.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.402696939273223,25.340359012284704,0.1528015920314786,0.15272519123546288,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 17:00:00,2852,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,16522.086750280014,16522.086750280014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7510039431945461,6.884825514862168,2399.7829305352816,2399.7829305352816,20045.962930535283,0.0,2045.9629305352817,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.340359012284704,25.321403842213503,0.15272519123546288,0.15264882863984516,20399.782930535283,1.133321273918627,False,0,0,1
2025-07-30 17:15:00,2853,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.321403842213503,25.428346440965463,0.15264882863984516,0.15257250422552526,18000.0,1.0,False,0,0,0
2025-07-30 17:30:00,2854,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.428346440965463,25.536482690464076,0.15257250422552526,0.1524962179734125,18000.0,1.0,False,0,0,0
2025-07-30 17:45:00,2855,tou_screen_g0_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.536482690464076,25.645717896589844,0.1524962179734125,0.1524199698644258,18000.0,1.0,False,0,0,0
2025-07-30 18:00:00,2856,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.68,0.0,0.0,40.32,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.645717896589844,25.75595058728657,0.1524199698644258,0.15234375987949358,18000.0,1.0,False,0,0,0
2025-07-30 18:15:00,2857,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.68,0.0,0.0,40.32,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75595058728657,25.8670729587355,0.15234375987949358,0.15226758799955384,18000.0,1.0,False,0,0,0
2025-07-30 18:30:00,2858,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.68,0.0,0.0,40.32,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.8670729587355,25.978971348577442,0.15226758799955384,0.15219145420555408,18000.0,1.0,False,0,0,0
2025-07-30 18:45:00,2859,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.68,0.0,0.0,40.32,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.978971348577442,26.091526734156908,0.15219145420555408,0.1521153584784513,18000.0,1.0,False,0,0,0
2025-07-30 19:00:00,2860,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.091526734156908,26.204615253655,0.1521153584784513,0.1520393007992121,18000.0,1.0,False,0,0,0
2025-07-30 19:15:00,2861,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.204615253655,26.31810874787992,0.1520393007992121,0.1519632811488125,18000.0,1.0,False,0,0,0
2025-07-30 19:30:00,2862,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31810874787992,26.43187532039535,0.1519632811488125,0.1518872995082381,18000.0,1.0,False,0,0,0
2025-07-30 19:45:00,2863,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43187532039535,26.545779913588586,0.1518872995082381,0.151811355858484,18000.0,1.0,False,0,0,0
2025-07-30 20:00:00,2864,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000076,0.0,0,,0.0,0.0,,0.0,0.5,26.545779913588586,26.659684898211907,0.151811355858484,0.15173545018055476,18000.0,1.0,False,0,0,0
2025-07-30 20:15:00,2865,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659684898211907,26.77345067387307,0.15173545018055476,0.1516595824554645,18000.0,1.0,False,0,0,0
2025-07-30 20:30:00,2866,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.000000000065,0.0,0,,0.0,0.0,,0.0,0.5,26.77345067387307,26.886936277903903,0.1516595824554645,0.15158375266423676,18000.0,1.0,False,0,0,0
2025-07-30 20:45:00,2867,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.886936277903903,26.999999999999996,0.15158375266423676,0.15150796078790466,18000.0,1.0,False,0,0,0
2025-07-30 21:00:00,2868,tou_screen_g0_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16463.10526233273,36.89473766726968,0.0,0.008198830592726596,0.0,0.008198830592726596,0.008198830592726596,0.0,0.008198830592726596,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.989026710532503,0.15150796078790466,0.1519138881048334,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 21:15:00,2869,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16463.10526233273,36.89473766726968,0.0,0.008198830592726596,0.0,0.008198830592726596,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.989026710532503,26.978042884477567,0.1519138881048334,0.15231961245810366,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 21:30:00,2870,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,18066.067909121153,18029.173171453884,36.89473766726968,0.0,0.008198830592726596,0.0,0.008198830592726596,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8211849049600524,6.963688434245481,2594.3245565492653,2594.3245565492653,20594.324556549265,0.0,2594.3245565492653,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.978042884477567,26.955158858537843,0.15231961245810366,0.1527251339491973,20594.324556549265,1.1441291420305146,False,0,0,1
2025-07-30 21:45:00,2871,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16463.10526233273,36.89473766726968,0.0,0.008198830592726596,0.0,0.008198830592726596,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955158858537843,26.94378930370468,0.1527251339491973,0.15313045267954536,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:00:00,2872,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16463.10526233273,36.89473766726968,0.0,0.008198830592726596,0.0,0.008198830592726596,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94378930370468,26.9319821960411,0.15313045267954536,0.1535355687505283,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:15:00,2873,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16491.662809483292,8.33719051670749,0.0,0.0018527090037127757,0.0,0.0018527090037127757,0.00634612158901382,0.0,0.00634612158901382,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9319821960411,26.919386216987704,0.1535355687505283,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:30:00,2874,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0005457503005629827,0.0,0.0005457503005629827,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.919386216987704,26.906064713595637,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:45:00,2875,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906064713595637,26.891906664464624,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 23:00:00,2876,tou_screen_g0_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,20652.16359734284,0.0,0,,0.0,0.0,,0.0,0.5,26.891906664464624,26.876787156710968,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 23:15:00,2877,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.00000000003,20792.94,0.0,0,,0.0,0.0,,0.0,0.5,26.876787156710968,26.939292328369678,0.15356764762012112,0.15349086379631108,18874.0,1.0485555555555555,False,1,0,0
2025-07-30 23:30:00,2878,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,6021.26456765717,6021.26456765717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7526580709571463,6.868263370269451,876.6793355248035,876.6793355248035,18876.679335524805,0.0,876.6793355248035,0.0,21090.00000000003,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.939292328369678,27.0,0.15349086379631108,0.15341411836441293,18876.679335524805,1.0487044075291558,False,1,0,0
2025-07-30 23:45:00,2879,tou_screen_g0_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16494.12456567982,5.875434320178855,0.0,0.0013056520711508567,0.0,0.0013056520711508567,0.0013056520711508567,0.0,0.0013056520711508567,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000003,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98041865925982,0.15341411836441293,0.15341411836441085,20397.0,1.1331666666666667,False,0,0,1
