timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 17:15:00,357,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,468.24,468.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,21999.99999999748,21999.99999999748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998854,7.119741100323541,3089.999999999682,3089.999999999682,20621.759999999682,0.0,2621.759999999682,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.156896658381445,26.13913961004248,0.20843667080888656,0.20833245247348212,21089.999999999683,1.171666666666649,False,0,0,1
2025-07-04 17:30:00,358,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,468.24,468.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20621.76,0.0,2621.76,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.13913961004248,26.123277647965036,0.20833245247348212,0.20822828624724538,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:45:00,359,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,468.24,468.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20621.76,0.0,2621.76,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.123277647965036,26.10921213245486,0.20822828624724538,0.20812417210412176,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 18:00:00,360,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,88.32,88.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21001.68,0.0,3001.68,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.10921213245486,26.09683766807485,0.20812417210412176,0.20802011001806972,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 18:15:00,361,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,88.32,88.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21001.68,0.0,3001.68,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.09683766807485,26.086042549694344,0.20802011001806972,0.2079160999630607,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 18:30:00,362,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,88.32,88.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21001.68,0.0,3001.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.086042549694344,26.076709235587142,0.2079160999630607,0.2078121419130792,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 18:45:00,363,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,88.32,88.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21001.68,0.0,3001.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.076709235587142,26.068714845552176,0.2078121419130792,0.20770823584212267,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 19:00:00,364,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.068714845552176,26.22693168192367,0.20770823584212267,0.20760438172420162,18000.0,1.0,False,0,0,0
2025-07-04 19:15:00,365,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.22693168192367,26.385299646239577,0.20760438172420162,0.20750057953333953,18000.0,1.0,False,0,0,0
2025-07-04 19:30:00,366,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,27.909707694164567,0.0,0.006202157265369904,-0.006202157265369904,0.0,0.006202157265369904,0.006202157265369904,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.385299646239577,26.54347894714403,0.20750057953333953,0.20697548703804503,18000.0,1.0,False,0,0,0
2025-07-04 19:45:00,367,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,477.9097076942663,0.0,0.1062021572653925,-0.1062021572653925,0.0,0.1000000000000226,0.1000000000000226,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.543478947144028,26.698171447129095,0.20697548703804503,0.19965717882812706,18000.0,1.0,False,0,0,0
2025-07-04 20:00:00,368,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,927.9097076942662,0.0,0.20620215726539248,-0.20620215726539248,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.698171447129095,26.849259906568545,0.19965717882812706,0.18554905151144452,18000.0,1.0,False,0,0,0
2025-07-04 20:15:00,369,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,927.9097076941413,0.0,0.20620215726536473,-0.20620215726536473,0.0,2.7755575615628914e-14,2.7755575615628914e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.849259906568545,27.0,0.18554905151144452,0.17144797825842217,18000.0,1.0,False,0,0,0
2025-07-04 20:30:00,370,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20061.5018761821,20061.5018761821,0.0,899.9999999997791,0.0,0.1999999999999509,-0.1999999999999509,0.0,0.006202157265413816,0.006202157265413816,0.1,2,14000.0,22000.0,0.9118864489173683,7.049637972166598,2845.749236398945,2845.749236398945,20845.749236398944,0.0,2845.749236398945,0.0,21090.0,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17144797825842217,0.15777529774755716,20845.749236398944,1.1580971797999413,False,0,0,1
2025-07-04 20:45:00,371,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20540.36515457358,20540.36515457358,0.0,449.99999999988955,0.0,0.09999999999997546,-0.09999999999997546,0.0,0.09999999999997546,0.09999999999997546,0.1,2,14000.0,22000.0,0.9336529615715264,7.06805135415635,2906.086009476271,2906.086009476271,20906.086009476272,0.0,2906.086009476271,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15777529774755716,0.1509029318378155,20906.086009476272,1.1614492227486817,False,0,0,1
2025-07-04 21:00:00,372,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.99999999985,20999.99999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999997546,0.09999999999997546,0.1,2,14000.0,22000.0,0.9545454545454478,7.085020242914974,2963.9999999999814,2963.9999999999814,20963.99999999998,0.0,2963.9999999999814,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1509029318378155,0.1508274803718966,20963.99999999998,1.1646666666666656,False,0,0,1
2025-07-04 21:15:00,373,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1508274803718966,0.15075206663171067,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-04 21:30:00,374,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15075206663171067,0.15067669059839484,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-04 21:45:00,375,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.0,20953.105253988633,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15067669059839484,0.15060135225309565,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-04 22:00:00,376,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.0,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15060135225309565,0.1505260515769691,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-04 22:15:00,377,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.0,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1505260515769691,0.15045078855118063,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-04 22:30:00,378,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15045078855118063,0.15037556315690506,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-04 22:45:00,379,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15037556315690506,0.15030037537532662,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-04 23:00:00,380,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15030037537532662,0.15022522518763895,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-04 23:15:00,381,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518763895,0.15015011257504512,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-04 23:30:00,382,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15015011257504512,0.15007503751875761,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-04 23:45:00,383,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987499593502413,0.15007503751875761,0.15587499999999824,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 00:00:00,384,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.987499593502413,26.97018476215401,0.15587499999999824,0.15579706249999825,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 00:15:00,385,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97018476215401,26.954730394126518,0.15579706249999825,0.16159416396874826,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 00:30:00,386,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.954730394126518,26.941030733888603,0.16159416396874826,0.17326336688676386,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 00:45:00,387,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941030733888603,26.92898793137489,0.17326336688676386,0.1908017352033204,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:00:00,388,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92898793137489,26.91851237426091,0.1908017352033204,0.2142063343357186,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:15:00,389,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,20200.000000000004,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,1.609823385706477e-15,0.0,1.609823385706477e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91851237426091,26.906147985450584,0.2142063343357186,0.2375992311685507,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:30:00,390,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906147985450584,26.888466468874746,0.2375992311685507,0.25510543155296644,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:45:00,391,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.888466468874746,26.865442426941307,0.25510543155296644,0.26672787883718996,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 02:00:00,392,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.865442426941307,26.837059456061972,0.26672787883718996,0.2724695148977714,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 02:15:00,393,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.837059456061972,26.803310294989668,0.2724695148977714,0.2723332801403225,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 02:30:00,394,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.803310294989668,26.76757193356778,0.2723332801403225,0.27219711350025233,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 02:45:00,395,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.76757193356778,26.72983669705298,0.27219711350025233,0.2720610149435022,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 03:00:00,396,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.729836697052978,26.690106365632058,0.2720610149435022,0.27192498443603047,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 03:15:00,397,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.690106365632058,26.64839216171386,0.27192498443603047,0.2717890219438125,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 03:30:00,398,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64839216171386,26.604714696816796,0.2717890219438125,0.2716531274328406,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 03:45:00,399,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.604714696816796,26.559103878279156,0.2716531274328406,0.2715173008691242,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 04:00:00,400,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,18029.5964150178,18029.5964150178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195271097735364,6.961962190875112,2589.729148292243,2589.729148292243,20589.729148292245,0.0,2589.729148292243,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.559103878279156,26.541376803078993,0.2715173008691242,0.27138154221868965,20589.729148292245,1.1438738415717913,False,0,0,1
2025-07-05 04:15:00,401,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.541376803078993,26.533107976607692,0.27138154221868965,0.27124585144758034,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 04:30:00,402,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.533107976607692,26.481568678396954,0.27124585144758034,0.27111022852185657,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 04:45:00,403,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.481568678396954,26.428307611286083,0.27111022852185657,0.2709746734075957,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:00:00,404,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,0.24,0.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.0,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.428307611286083,26.3733983809726,0.2709746734075957,0.2708391860708919,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:15:00,405,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.24,0.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.0,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.3733983809726,26.31692251971522,0.2708391860708919,0.2707037664778565,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:30:00,406,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.24,0.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.0,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.31692251971522,26.258969132312778,0.2707037664778565,0.27056841459461756,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:45:00,407,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.24,0.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.0,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.258969132312778,26.199634509683893,0.27056841459461756,0.27043313038732025,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:00:00,408,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,181.02,181.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.0,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.199634509683893,26.13902171170188,0.27043313038732025,0.2702979138221266,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:15:00,409,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,181.02,181.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.0,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.139021711701876,26.07724012107114,0.2702979138221266,0.27016276486521557,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:30:00,410,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,181.02,181.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.0,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.07724012107114,26.014404970155287,0.27016276486521557,0.270027683482783,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:45:00,411,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,181.02,181.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.0,20919.6,0.0,0,,0.0,0.0,,0.0,0.5,26.014404970155287,25.950636842782952,0.270027683482783,0.26989266964104164,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:00:00,412,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,671.16,671.16,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.0,20837.663270175526,0.0,0,,0.0,0.0,,0.0,0.5,25.950636842782952,25.886061153164576,0.26989266964104164,0.2697577233062211,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.886061153164576,25.820807604151298,0.2697577233062211,0.269622844444568,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.820807604151298,25.755009627155694,0.269622844444568,0.26948803302234575,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.755009627155694,25.688803806132487,0.26948803302234575,0.2693532890058346,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.688803806132483,25.78732928808573,0.2693532890058346,0.2692186123613317,18000.0,1.0,False,0,0,0
2025-07-05 08:15:00,417,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.78732928808573,25.884799057626637,0.2692186123613317,0.26908400305515107,18000.0,1.0,False,0,0,0
2025-07-05 08:30:00,418,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.884799057626637,25.981360798856123,0.26908400305515107,0.2689494610536235,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.981360798856123,26.077162905703254,0.2689494610536235,0.2688149863230967,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.0,23.0,18000.0,1227.48,1227.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.077162905703254,26.172353864358673,0.2688149863230967,0.2686805788299352,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.172353864358673,26.267081635212353,0.2686805788299352,0.26854623854052023,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.267081635212353,26.361493036942917,0.26854623854052023,0.26841196542125,18000.0,1.0,False,0,0,0
2025-07-05 09:45:00,423,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.361493036942917,26.455733135396503,0.26841196542125,0.2682777594385394,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.455733135396503,26.549944639872642,0.2682777594385394,0.26814362055882013,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.549944639872642,26.6442673094029,0.26814362055882013,0.2680095487485407,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.644267309402895,26.73546237156525,0.2680095487485407,0.2610820657132969,18000.0,1.0,False,0,0,0
2025-07-05 10:45:00,427,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,900.0,0.0,0.2,-0.2,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.73546237156525,26.82368094069847,0.2610820657132969,0.24736456815870111,18000.0,1.0,False,0,0,0
2025-07-05 11:00:00,428,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,0.0,0.0,0.0,1250.9723756526312,0.0,0.2779938612561403,-0.2779938612561403,0.0,0.07799386125614027,0.07799386125614027,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.82368094069847,26.90981208521192,0.24736456815870111,0.228355433343634,18000.0,1.0,False,0,0,0
2025-07-05 11:15:00,429,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2414.64,2414.64,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,0.0,0.0,0.0,800.9723756526312,0.0,0.17799386125614025,-0.17799386125614025,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.90981208521192,27.0,0.228355433343634,0.216149281356844,18000.0,1.0,False,0,0,0
2025-07-05 11:30:00,430,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2414.64,2414.64,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,16500.0,16500.0,0.0,350.9723756526311,0.0,0.07799386125614025,-0.07799386125614025,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17982.36,0.0,0.0,17.639999999999873,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.970592031947778,0.21614928135684397,0.21074271070691689,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 11:45:00,431,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2414.64,2414.64,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07799386125614025,0.07799386125614025,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17982.36,0.0,0.0,17.639999999999873,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.970592031947778,26.945382858265656,0.21074271070691689,0.21063733935156345,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 12:00:00,432,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2065.14,2065.14,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.945382858265656,26.88057522582287,0.21063733935156345,0.21053202068188767,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2065.14,2065.14,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.000000000022,22000.000000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000009,7.119741100323625,3090.0000000000027,3090.0000000000027,19024.860000000004,0.0,1024.8600000000029,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.880575225822867,26.817744068917985,0.21053202068188767,0.21042675467154673,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-05 12:30:00,434,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2065.14,2065.14,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.817744068917985,26.75697356030128,0.21042675467154673,0.21032154129421096,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2065.14,2065.14,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.75697356030128,26.698340088660174,0.21032154129421096,0.21021638052356387,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,2378.04,2378.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.698340088660174,26.64191192566146,0.21021638052356387,0.2101112723333021,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2378.04,2378.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.64191192566146,26.587748927784727,0.2101112723333021,0.21000621669713546,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2378.04,2378.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.587748927784727,26.535902274223616,0.21000621669713546,0.2099012135887869,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2378.04,2378.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.535902274223616,26.48641424197713,0.2099012135887869,0.20979626298199253,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1729.32,1729.32,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.0,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.48641424197713,26.439318019093797,0.20979626298199253,0.20969136485050155,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1729.32,1729.32,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.439318019093797,26.39463755686835,0.20969136485050155,0.2095865191680763,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1729.32,1729.32,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39463755686835,26.35238746162354,0.2095865191680763,0.2094817259084923,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1729.32,1729.32,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.35238746162354,26.312572926540394,0.2094817259084923,0.20937698504553806,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,888.6,888.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.312572926540394,26.275189703828605,0.20937698504553806,0.2092722965530153,21090.0,1.1716666666666666,False,0,0,1
