timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 05:00:00,884,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,13.56,13.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.44,0.0,3076.44,0.0,21090.0,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.42830761128608,26.373398380972596,0.27097467340759646,0.2708391860708927,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 05:15:00,885,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,13.56,13.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.44,0.0,3076.44,0.0,21090.0,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.373398380972596,26.316922519715217,0.2708391860708927,0.27070376647785727,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 05:30:00,886,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,13.56,13.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.44,0.0,3076.44,0.0,21090.0,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.316922519715217,26.258969132312775,0.27070376647785727,0.27056841459461833,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 05:45:00,887,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,13.56,13.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.44,0.0,3076.44,0.0,21090.0,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.258969132312775,26.19963450968389,0.27056841459461833,0.27043313038732103,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:00:00,888,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,196.02,196.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.0,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.19963450968389,26.139021711701876,0.27043313038732103,0.27029791382212737,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:15:00,889,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,196.02,196.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.0,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.139021711701872,26.077240121071135,0.27029791382212737,0.27016276486521634,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:30:00,890,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,196.02,196.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.0,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.077240121071135,26.014404970155283,0.27016276486521634,0.2700276834827838,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:45:00,891,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,196.02,196.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.0,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.014404970155283,25.95063684278295,0.2700276834827838,0.2698926696410424,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:00:00,892,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,615.6,615.6,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.0,20766.863270175523,0.0,0,,0.0,0.0,,0.0,0.5,25.95063684278295,25.886061153164572,0.2698926696410424,0.2697577233062219,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:15:00,893,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,615.6,615.6,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.886061153164572,25.820807604151295,0.2697577233062219,0.2696228444445688,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:30:00,894,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,615.6,615.6,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.0,20988.419999999922,0.0,0,,0.0,0.0,,0.0,0.5,25.820807604151295,25.75500962715569,0.2696228444445688,0.26948803302234653,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:45:00,895,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,615.6,615.6,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.75500962715569,25.688803806132483,0.26948803302234653,0.2693532890058354,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:00:00,896,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1100.58,1100.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.68880380613248,25.787329288085726,0.2693532890058354,0.2692186123613325,18000.0,1.0,False,0,0,0
2025-07-10 08:15:00,897,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1100.58,1100.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.787329288085726,25.884799057626633,0.2692186123613325,0.26908400305515184,18000.0,1.0,False,0,0,0
2025-07-10 08:30:00,898,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1100.58,1100.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.884799057626633,25.98136079885612,0.26908400305515184,0.2689494610536243,18000.0,1.0,False,0,0,0
2025-07-10 08:45:00,899,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1100.58,1100.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,25.98136079885612,26.07716290570325,0.2689494610536243,0.26881498632309747,18000.0,1.0,False,0,0,0
2025-07-10 09:00:00,900,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.0,23.0,18000.0,1641.6,1641.6,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.07716290570325,26.17235386435867,0.26881498632309747,0.26868057882993596,18000.0,1.0,False,0,0,0
2025-07-10 09:15:00,901,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1641.6,1641.6,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.17235386435867,26.26708163521235,0.26868057882993596,0.268546238540521,18000.0,1.0,False,0,0,0
2025-07-10 09:30:00,902,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1641.6,1641.6,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.26708163521235,26.361493036942914,0.268546238540521,0.2684119654212508,18000.0,1.0,False,0,0,0
2025-07-10 09:45:00,903,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1641.6,1641.6,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.361493036942914,26.4557331353965,0.2684119654212508,0.26827775943854015,18000.0,1.0,False,0,0,0
2025-07-10 10:00:00,904,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2474.46,2474.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.4557331353965,26.54994463987264,0.26827775943854015,0.2681436205588209,18000.0,1.0,False,0,0,0
2025-07-10 10:15:00,905,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2474.46,2474.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.54994463987264,26.644267309402895,0.2681436205588209,0.2680095487485415,18000.0,1.0,False,0,0,0
2025-07-10 10:30:00,906,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2474.46,2474.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.644267309402892,26.735462371565248,0.2680095487485415,0.2610820657132977,18000.0,1.0,False,0,0,0
2025-07-10 10:45:00,907,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2474.46,2474.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,900.0,0.0,0.2,-0.2,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.735462371565248,26.823680940698466,0.2610820657132977,0.2473645681587019,18000.0,1.0,False,0,0,0
2025-07-10 11:00:00,908,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2644.74,2644.74,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,0.0,0.0,0.0,1250.9723756523938,0.0,0.2779938612560875,-0.2779938612560875,0.0,0.07799386125608748,0.07799386125608748,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.823680940698466,26.90981208521192,0.2473645681587019,0.22835543334363836,18000.0,1.0,False,0,0,0
2025-07-10 11:15:00,909,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2644.74,2644.74,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,0.0,0.0,0.0,800.9723756523937,0.0,0.1779938612560875,-0.1779938612560875,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.90981208521192,27.0,0.22835543334363836,0.21614928135685194,18000.0,1.0,False,0,0,0
2025-07-10 11:30:00,910,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2644.74,2644.74,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,16500.0,16500.0,0.0,350.9723756523937,0.0,0.07799386125608748,-0.07799386125608748,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17752.260000000002,0.0,0.0,247.73999999999978,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.970592031947778,0.21614928135685194,0.21074271070692846,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 11:45:00,911,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2644.74,2644.74,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07799386125608748,0.07799386125608748,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17752.260000000002,0.0,0.0,247.73999999999978,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.970592031947778,26.945382858265656,0.21074271070692846,0.210637339351575,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 12:00:00,912,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2280.78,2280.78,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.945382858265656,26.88057522582287,0.210637339351575,0.21053202068189922,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:15:00,913,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2280.78,2280.78,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,21999.999999999985,21999.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999993,7.119741100323624,3089.999999999998,3089.999999999998,18809.22,0.0,809.219999999998,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.880575225822867,26.817744068917985,0.21053202068189922,0.21042675467155827,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:30:00,914,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2280.78,2280.78,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.817744068917985,26.75697356030128,0.21042675467155827,0.2103215412942225,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:45:00,915,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2280.78,2280.78,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.75697356030128,26.698340088660174,0.2103215412942225,0.2102163805235754,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:00:00,916,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,1876.74,1876.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.698340088660174,26.64191192566146,0.2102163805235754,0.21011127233331364,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:15:00,917,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1876.74,1876.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.64191192566146,26.587748927784727,0.21011127233331364,0.210006216697147,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:30:00,918,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1876.74,1876.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.587748927784727,26.535902274223616,0.210006216697147,0.20990121358879843,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:45:00,919,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1876.74,1876.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.535902274223616,26.48641424197713,0.20990121358879843,0.20979626298200404,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:00:00,920,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1911.3,1911.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.48641424197713,26.439318019093797,0.20979626298200404,0.20969136485051307,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:15:00,921,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1911.3,1911.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.439318019093797,26.39463755686835,0.20969136485051307,0.20958651916808782,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:30:00,922,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1911.3,1911.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39463755686835,26.35238746162354,0.20958651916808782,0.20948172590850378,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:45:00,923,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1911.3,1911.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.35238746162354,26.312572926540394,0.20948172590850378,0.20937698504554955,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:00:00,924,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,1254.06,1254.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.312572926540394,26.275189703828605,0.20937698504554955,0.2092722965530268,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:15:00,925,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1254.06,1254.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.275189703828605,26.24022411735609,0.2092722965530268,0.2091676604047503,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:30:00,926,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1254.06,1254.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.24022411735609,26.20765311568339,0.2091676604047503,0.20906307657454792,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:45:00,927,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1254.06,1254.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,21999.99999999992,21999.99999999992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999963,7.119741100323622,3089.99999999999,3089.99999999999,19835.939999999988,0.0,1835.93999999999,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20765311568339,26.177444365275715,0.20906307657454792,0.20895854503626066,21089.99999999999,1.171666666666666,False,0,0,1
2025-07-10 16:00:00,928,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1110.78,1110.78,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,19286.22,0.0,1286.2200000000005,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.177444365275715,26.19080638349325,0.20895854503626066,0.20885406576374255,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 16:15:00,929,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1110.78,1110.78,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,19932.778485865616,19932.778485865616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9060353857211644,7.0445543455475095,2829.5300892190676,2829.5300892190676,19718.75008921907,0.0,1718.7500892190676,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.19080638349325,26.18046084089609,0.20885406576374255,0.2087496387308607,20829.530089219068,1.157196116067726,False,0,0,1
2025-07-10 16:30:00,930,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1110.78,1110.78,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.18046084089609,26.156736314508372,0.2087496387308607,0.20864526391149527,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:45:00,931,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1110.78,1110.78,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.156736314508372,26.135156916034152,0.20864526391149527,0.20854094127953954,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 17:00:00,932,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,521.16,521.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16499.99999999959,16499.99999999959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999813,6.883604505632017,2396.999999999948,2396.999999999948,19875.83999999995,0.0,1875.8399999999483,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.135156916034152,26.156896658381463,0.20854094127953954,0.20843667080889977,20396.99999999995,1.1331666666666638,False,0,0,1
2025-07-10 17:15:00,933,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,521.16,521.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,21999.999999998916,21999.999999998916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999507,7.119741100323588,3089.9999999998636,3089.9999999998636,20568.839999999862,0.0,2568.8399999998637,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.156896658381463,26.139139610042488,0.20843667080889977,0.20833245247349533,21089.99999999986,1.171666666666659,False,0,0,1
2025-07-10 17:30:00,934,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,521.16,521.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20568.84,0.0,2568.84,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.139139610042488,26.123277647965043,0.20833245247349533,0.2082282862472586,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 17:45:00,935,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,521.16,521.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20568.84,0.0,2568.84,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.123277647965043,26.109212132454868,0.2082282862472586,0.20812417210413497,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 18:00:00,936,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,101.58,101.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20988.42,0.0,2988.42,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.109212132454868,26.09683766807486,0.20812417210413497,0.20802011001808293,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 18:15:00,937,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,101.58,101.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20988.42,0.0,2988.42,0.0,21090.0,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.09683766807486,26.08604254969435,0.20802011001808293,0.2079160999630739,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 18:30:00,938,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,101.58,101.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20988.42,0.0,2988.42,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.08604254969435,26.07670923558715,0.2079160999630739,0.20781214191309236,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 18:45:00,939,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,101.58,101.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20988.42,0.0,2988.42,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.07670923558715,26.068714845552183,0.20781214191309236,0.20770823584213582,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 19:00:00,940,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.068714845552183,26.226931681923677,0.20770823584213582,0.20760438172421478,18000.0,1.0,False,0,0,0
2025-07-10 19:15:00,941,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.226931681923677,26.385299646239584,0.20760438172421478,0.20750057953335269,18000.0,1.0,False,0,0,0
2025-07-10 19:30:00,942,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,27.90970769440209,0.0,0.006202157265422687,-0.006202157265422687,0.0,0.006202157265422687,0.006202157265422687,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.385299646239584,26.543478947144035,0.20750057953335269,0.20697548703805457,18000.0,1.0,False,0,0,0
2025-07-10 19:45:00,943,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,477.9097076944251,0.0,0.1062021572654278,-0.1062021572654278,0.0,0.10000000000000511,0.10000000000000511,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54347894714403,26.6981714471291,0.20697548703805457,0.19965717882813422,18000.0,1.0,False,0,0,0
2025-07-10 20:00:00,944,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,927.9097076943475,0.0,0.20620215726541055,-0.20620215726541055,0.0,0.09999999999998276,0.09999999999998276,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.6981714471291,26.849259906568548,0.19965717882813422,0.1855490515114504,18000.0,1.0,False,0,0,0
2025-07-10 20:15:00,945,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,927.9097076946149,0.0,0.20620215726546998,-0.20620215726546998,0.0,5.94246873930615e-14,5.94246873930615e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.849259906568548,27.0,0.1855490515114504,0.17144797825842092,18000.0,1.0,False,0,0,0
2025-07-10 20:30:00,946,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20061.501876182145,20061.501876182145,0.0,899.999999999738,0.0,0.19999999999994178,-0.19999999999994178,0.0,0.0062021572655281965,0.0062021572655281965,0.1,2,14000.0,22000.0,0.9118864489173703,7.049637972166599,2845.7492363989504,2845.7492363989504,20845.74923639895,0.0,2845.7492363989504,0.0,21090.0,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17144797825842092,0.15777529774755655,20845.74923639895,1.1580971797999418,False,0,0,1
2025-07-10 20:45:00,947,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20540.365154573607,20540.365154573607,0.0,449.9999999998693,0.0,0.09999999999997096,-0.09999999999997096,0.0,0.09999999999997082,0.09999999999997082,0.1,2,14000.0,22000.0,0.9336529615715276,7.068051354156351,2906.0860094762743,2906.0860094762743,20906.086009476276,0.0,2906.0860094762743,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15777529774755655,0.1509029318378152,20906.086009476276,1.161449222748682,False,0,0,1
2025-07-10 21:00:00,948,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.99999999985,20999.99999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999997096,0.09999999999997096,0.1,2,14000.0,22000.0,0.9545454545454478,7.085020242914974,2963.9999999999814,2963.9999999999814,20963.99999999998,0.0,2963.9999999999814,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1509029318378152,0.1508274803718963,20963.99999999998,1.1646666666666656,False,0,0,1
2025-07-10 21:15:00,949,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1508274803718963,0.15075206663171037,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-10 21:30:00,950,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15075206663171037,0.15067669059839453,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-10 21:45:00,951,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.0,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15067669059839453,0.15060135225309534,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-10 22:00:00,952,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15060135225309534,0.1505260515769688,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-10 22:15:00,953,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1505260515769688,0.15045078855118033,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-10 22:30:00,954,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15045078855118033,0.15037556315690476,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-10 22:45:00,955,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15037556315690476,0.1503003753753263,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-10 23:00:00,956,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1503003753753263,0.15022522518763864,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-10 23:15:00,957,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518763864,0.15015011257504485,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-10 23:30:00,958,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15015011257504485,0.15007503751875734,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-10 23:45:00,959,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987499593502413,0.15007503751875734,0.15587499999999796,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 00:00:00,960,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.000000000007,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323625,3090.000000000001,3090.000000000001,21090.0,0.0,3090.000000000001,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.987499593502413,26.97018476215401,0.15587499999999796,0.15579706249999806,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 00:15:00,961,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97018476215401,26.954730394126518,0.15579706249999797,0.16159416396874798,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 00:30:00,962,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.954730394126518,26.941030733888603,0.16159416396874798,0.17326336688676358,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 00:45:00,963,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941030733888603,26.92898793137489,0.17326336688676358,0.1908017352033201,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:00:00,964,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92898793137489,26.91851237426091,0.1908017352033201,0.2142063343357183,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:15:00,965,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,20200.000000000004,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,1.609823385706477e-15,0.0,1.609823385706477e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91851237426091,26.906147985450584,0.2142063343357183,0.23759923116855042,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:30:00,966,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906147985450584,26.888466468874746,0.23759923116855042,0.25510543155296617,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:45:00,967,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.888466468874746,26.865442426941307,0.25510543155296617,0.2667278788371897,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:00:00,968,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.865442426941307,26.837059456061972,0.2667278788371897,0.2724695148977711,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:15:00,969,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.837059456061972,26.803310294989668,0.2724695148977711,0.2723332801403222,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:30:00,970,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.803310294989668,26.76757193356778,0.2723332801403222,0.27219711350025205,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:45:00,971,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.76757193356778,26.72983669705298,0.27219711350025205,0.27206101494350193,21090.0,1.1716666666666666,False,0,0,1
