timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-19 09:45:00,1767,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,618.78,618.78,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.361493036942917,26.455733135396503,0.26841196542124823,0.2682777594385376,18000.0,1.0,False,0,0,0
2025-07-19 10:00:00,1768,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,501.12,501.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.455733135396503,26.549944639872642,0.2682777594385376,0.26814362055881835,18000.0,1.0,False,0,0,0
2025-07-19 10:15:00,1769,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,501.12,501.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.549944639872642,26.6442673094029,0.26814362055881835,0.26800954874853894,18000.0,1.0,False,0,0,0
2025-07-19 10:30:00,1770,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,501.12,501.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.644267309402895,26.73546237156525,0.26800954874853894,0.2610820657132951,18000.0,1.0,False,0,0,0
2025-07-19 10:45:00,1771,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,501.12,501.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,900.0,0.0,0.2,-0.2,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.73546237156525,26.82368094069847,0.2610820657132951,0.24736456815869934,18000.0,1.0,False,0,0,0
2025-07-19 11:00:00,1772,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,471.9,471.9,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,0.0,0.0,0.0,1250.9723756526312,0.0,0.2779938612561403,-0.2779938612561403,0.0,0.07799386125614027,0.07799386125614027,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.82368094069847,26.90981208521192,0.24736456815869934,0.22835543334363223,18000.0,1.0,False,0,0,0
2025-07-19 11:15:00,1773,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,471.9,471.9,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,0.0,0.0,0.0,800.9723756526312,0.0,0.17799386125614025,-0.17799386125614025,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.90981208521192,27.0,0.22835543334363223,0.21614928135684222,18000.0,1.0,False,0,0,0
2025-07-19 11:30:00,1774,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,471.9,471.9,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,16500.0,16500.0,0.0,350.9723756526311,0.0,0.07799386125614025,-0.07799386125614025,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19925.1,0.0,1925.1,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.970592031947778,0.2161492813568422,0.2107427107069151,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 11:45:00,1775,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,471.9,471.9,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07799386125614025,0.07799386125614025,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19925.1,0.0,1925.1,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.970592031947778,26.945382858265656,0.2107427107069151,0.21063733935156168,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 12:00:00,1776,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,574.86,574.86,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.945382858265656,26.88057522582287,0.21063733935156168,0.2105320206818859,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:15:00,1777,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,574.86,574.86,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.880575225822867,26.817744068917985,0.2105320206818859,0.21042675467154495,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:30:00,1778,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,574.86,574.86,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.817744068917985,26.75697356030128,0.21042675467154495,0.21032154129420919,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:45:00,1779,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,574.86,574.86,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.75697356030128,26.698340088660174,0.21032154129420919,0.2102163805235621,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:00:00,1780,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,323.88,323.88,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.0,21090.000000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.698340088660174,26.64191192566146,0.2102163805235621,0.21011127233330032,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:15:00,1781,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,323.88,323.88,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.64191192566146,26.587748927784727,0.21011127233330032,0.21000621669713368,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:30:00,1782,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,323.88,323.88,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.587748927784727,26.535902274223616,0.21000621669713368,0.20990121358878513,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:45:00,1783,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,323.88,323.88,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.535902274223616,26.48641424197713,0.20990121358878513,0.20979626298199075,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:00:00,1784,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1244.52,1244.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.48641424197713,26.439318019093797,0.20979626298199075,0.20969136485049977,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:15:00,1785,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1244.52,1244.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.439318019093797,26.39463755686835,0.20969136485049977,0.20958651916807453,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:30:00,1786,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1244.52,1244.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39463755686835,26.35238746162354,0.20958651916807453,0.2094817259084905,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:45:00,1787,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1244.52,1244.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.35238746162354,26.312572926540394,0.2094817259084905,0.20937698504553628,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:00:00,1788,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,684.78,684.78,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.312572926540394,26.275189703828605,0.20937698504553628,0.20927229655301352,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:15:00,1789,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,684.78,684.78,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.275189703828605,26.24022411735609,0.20927229655301352,0.20916766040473703,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:30:00,1790,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,684.78,684.78,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.24022411735609,26.20765311568339,0.20916766040473703,0.20906307657453466,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:45:00,1791,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,684.78,684.78,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20765311568339,26.177444365275715,0.20906307657453466,0.2089585450362474,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:00:00,1792,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,240.9,240.9,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20156.1,0.0,2156.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.177444365275715,26.19080638349325,0.2089585450362474,0.20885406576372928,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 16:15:00,1793,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,240.9,240.9,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,19932.778485866576,19932.778485866576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.906035385721208,7.044554345547549,2829.5300892191885,2829.5300892191885,20588.630089219187,0.0,2588.6300892191884,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.19080638349325,26.18046084089608,0.20885406576372928,0.20874963873084743,20829.530089219188,1.1571961160677326,False,0,0,1
2025-07-19 16:30:00,1794,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,240.9,240.9,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.18046084089608,26.156736314508365,0.20874963873084743,0.20864526391148203,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:45:00,1795,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,240.9,240.9,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.156736314508365,26.135156916034145,0.20864526391148203,0.2085409412795263,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 17:00:00,1796,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,66.0,66.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.000000001026,16500.000000001026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000466,6.883604505632097,2397.000000000129,2397.000000000129,20331.00000000013,0.0,2331.000000000129,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.135156916034145,26.156896658381445,0.2085409412795263,0.20843667080888656,20397.00000000013,1.133166666666674,False,0,0,1
2025-07-19 17:15:00,1797,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,66.0,66.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,21999.99999999748,21999.99999999748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998854,7.119741100323541,3089.999999999682,3089.999999999682,21023.999999999683,0.0,3023.999999999682,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.156896658381445,26.13913961004248,0.20843667080888656,0.20833245247348212,21089.999999999683,1.171666666666649,False,0,0,1
2025-07-19 17:30:00,1798,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,66.0,66.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21024.0,0.0,3024.0,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.13913961004248,26.123277647965036,0.20833245247348212,0.20822828624724538,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 17:45:00,1799,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,66.0,66.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21024.0,0.0,3024.0,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.123277647965036,26.10921213245486,0.20822828624724538,0.20812417210412176,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 18:00:00,1800,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,5.58,5.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21084.42,0.0,3084.42,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.10921213245486,26.09683766807485,0.20812417210412176,0.20802011001806972,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 18:15:00,1801,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,5.58,5.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21084.42,0.0,3084.42,0.0,21090.0,21084.42,0.0,0,,0.0,0.0,,0.0,0.5,26.09683766807485,26.086042549694344,0.20802011001806972,0.2079160999630607,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 18:30:00,1802,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,5.58,5.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21084.42,0.0,3084.42,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.086042549694344,26.076709235587142,0.2079160999630607,0.2078121419130792,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 18:45:00,1803,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,5.58,5.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21084.42,0.0,3084.42,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.076709235587142,26.068714845552176,0.2078121419130792,0.20770823584212267,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 19:00:00,1804,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.068714845552176,26.22693168192367,0.20770823584212267,0.20760438172420162,18000.0,1.0,False,0,0,0
2025-07-19 19:15:00,1805,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.22693168192367,26.385299646239577,0.20760438172420162,0.20750057953333953,18000.0,1.0,False,0,0,0
2025-07-19 19:30:00,1806,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,27.909707694164567,0.0,0.006202157265369904,-0.006202157265369904,0.0,0.006202157265369904,0.006202157265369904,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.385299646239577,26.54347894714403,0.20750057953333953,0.20697548703804503,18000.0,1.0,False,0,0,0
2025-07-19 19:45:00,1807,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,477.9097076942663,0.0,0.1062021572653925,-0.1062021572653925,0.0,0.1000000000000226,0.1000000000000226,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.543478947144028,26.698171447129095,0.20697548703804503,0.19965717882812706,18000.0,1.0,False,0,0,0
2025-07-19 20:00:00,1808,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,927.9097076942662,0.0,0.20620215726539248,-0.20620215726539248,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.698171447129095,26.849259906568545,0.19965717882812706,0.18554905151144452,18000.0,1.0,False,0,0,0
2025-07-19 20:15:00,1809,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,927.9097076941413,0.0,0.20620215726536473,-0.20620215726536473,0.0,2.7755575615628914e-14,2.7755575615628914e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.849259906568545,27.0,0.18554905151144452,0.17144797825842217,18000.0,1.0,False,0,0,0
2025-07-19 20:30:00,1810,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20061.5018761821,20061.5018761821,0.0,899.9999999997791,0.0,0.1999999999999509,-0.1999999999999509,0.0,0.006202157265413816,0.006202157265413816,0.1,2,14000.0,22000.0,0.9118864489173683,7.049637972166598,2845.749236398945,2845.749236398945,20845.749236398944,0.0,2845.749236398945,0.0,21090.0,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17144797825842217,0.15777529774755716,20845.749236398944,1.1580971797999413,False,0,0,1
2025-07-19 20:45:00,1811,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20540.36515457358,20540.36515457358,0.0,449.99999999988955,0.0,0.09999999999997546,-0.09999999999997546,0.0,0.09999999999997546,0.09999999999997546,0.1,2,14000.0,22000.0,0.9336529615715264,7.06805135415635,2906.086009476271,2906.086009476271,20906.086009476272,0.0,2906.086009476271,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15777529774755716,0.1509029318378155,20906.086009476272,1.1614492227486817,False,0,0,1
2025-07-19 21:00:00,1812,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.99999999985,20999.99999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999997546,0.09999999999997546,0.1,2,14000.0,22000.0,0.9545454545454478,7.085020242914974,2963.9999999999814,2963.9999999999814,20963.99999999998,0.0,2963.9999999999814,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1509029318378155,0.1508274803718966,20963.99999999998,1.1646666666666656,False,0,0,1
2025-07-19 21:15:00,1813,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1508274803718966,0.15075206663171067,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-19 21:30:00,1814,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15075206663171067,0.15067669059839484,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-19 21:45:00,1815,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.0,20953.105253988633,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15067669059839484,0.15060135225309565,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-19 22:00:00,1816,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.0,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15060135225309565,0.1505260515769691,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-19 22:15:00,1817,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.0,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1505260515769691,0.15045078855118063,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-19 22:30:00,1818,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15045078855118063,0.15037556315690506,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-19 22:45:00,1819,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15037556315690506,0.15030037537532662,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-19 23:00:00,1820,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15030037537532662,0.15022522518763895,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-19 23:15:00,1821,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518763895,0.15015011257504512,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-19 23:30:00,1822,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15015011257504512,0.15007503751875761,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-19 23:45:00,1823,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987499593502413,0.15007503751875761,0.15587499999999824,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 00:00:00,1824,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.987499593502413,26.97018476215401,0.15587499999999824,0.15579706249999825,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 00:15:00,1825,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97018476215401,26.954730394126518,0.15579706249999825,0.16159416396874826,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 00:30:00,1826,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.954730394126518,26.941030733888603,0.16159416396874826,0.17326336688676386,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 00:45:00,1827,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941030733888603,26.92898793137489,0.17326336688676386,0.1908017352033204,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 01:00:00,1828,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92898793137489,26.91851237426091,0.1908017352033204,0.2142063343357186,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 01:15:00,1829,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,20200.000000000004,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,1.609823385706477e-15,0.0,1.609823385706477e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91851237426091,26.906147985450584,0.2142063343357186,0.2375992311685507,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 01:30:00,1830,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906147985450584,26.888466468874746,0.2375992311685507,0.25510543155296644,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 01:45:00,1831,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.888466468874746,26.865442426941307,0.25510543155296644,0.26672787883718996,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 02:00:00,1832,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.865442426941307,26.837059456061972,0.26672787883718996,0.2724695148977714,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 02:15:00,1833,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.837059456061972,26.803310294989668,0.2724695148977714,0.2723332801403225,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 02:30:00,1834,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.803310294989668,26.76757193356778,0.2723332801403225,0.27219711350025233,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 02:45:00,1835,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.76757193356778,26.72983669705298,0.27219711350025233,0.2720610149435022,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 03:00:00,1836,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.729836697052978,26.690106365632058,0.2720610149435022,0.27192498443603047,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 03:15:00,1837,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.690106365632058,26.64839216171386,0.27192498443603047,0.2717890219438125,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 03:30:00,1838,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64839216171386,26.604714696816796,0.2717890219438125,0.2716531274328406,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 03:45:00,1839,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.604714696816796,26.559103878279156,0.2716531274328406,0.2715173008691242,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 04:00:00,1840,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,18029.5964150178,18029.5964150178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195271097735364,6.961962190875112,2589.729148292243,2589.729148292243,20589.729148292245,0.0,2589.729148292243,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.559103878279156,26.541376803078993,0.2715173008691242,0.27138154221868965,20589.729148292245,1.1438738415717913,False,0,0,1
2025-07-20 04:15:00,1841,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.541376803078993,26.533107976607692,0.27138154221868965,0.27124585144758034,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 04:30:00,1842,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.533107976607692,26.481568678396954,0.27124585144758034,0.27111022852185657,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 04:45:00,1843,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.481568678396954,26.428307611286083,0.27111022852185657,0.2709746734075957,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:00:00,1844,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,0.78,0.78,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.0,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.428307611286083,26.3733983809726,0.2709746734075957,0.2708391860708919,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:15:00,1845,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.78,0.78,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.0,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.3733983809726,26.31692251971522,0.2708391860708919,0.2707037664778565,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:30:00,1846,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.78,0.78,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.0,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.31692251971522,26.258969132312778,0.2707037664778565,0.27056841459461756,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:45:00,1847,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.78,0.78,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.0,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.258969132312778,26.199634509683893,0.27056841459461756,0.27043313038732025,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:00:00,1848,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,166.98,166.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.0,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.199634509683893,26.13902171170188,0.27043313038732025,0.2702979138221266,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:15:00,1849,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,166.98,166.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.0,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.139021711701876,26.07724012107114,0.2702979138221266,0.27016276486521557,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:30:00,1850,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,166.98,166.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.0,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.07724012107114,26.014404970155287,0.27016276486521557,0.270027683482783,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:45:00,1851,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,166.98,166.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.0,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.014404970155287,25.950636842782952,0.270027683482783,0.26989266964104164,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:00:00,1852,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,706.44,706.44,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.0,20807.663270175526,0.0,0,,0.0,0.0,,0.0,0.5,25.950636842782952,25.886061153164576,0.26989266964104164,0.2697577233062211,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:15:00,1853,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,706.44,706.44,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.0,21029.22,0.0,0,,0.0,0.0,,0.0,0.5,25.886061153164576,25.820807604151298,0.2697577233062211,0.269622844444568,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:30:00,1854,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,706.44,706.44,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.0,21029.22,0.0,0,,0.0,0.0,,0.0,0.5,25.820807604151298,25.755009627155694,0.269622844444568,0.26948803302234575,21090.0,1.1716666666666666,False,0,0,1
