timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-23 23:45:00,2207,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987499593502413,0.15007503751875897,0.1558749999999996,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 00:00:00,2208,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.00000000001,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0000000000000004,7.119741100323625,3090.0000000000014,3090.0000000000014,21090.0,0.0,3090.0000000000014,0.0,21090.0,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.987499593502413,26.97018476215401,0.1558749999999996,0.15579706249999975,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 00:15:00,2209,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97018476215401,26.954730394126518,0.1557970624999996,0.16159416396874962,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 00:30:00,2210,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.954730394126518,26.941030733888603,0.16159416396874962,0.17326336688676522,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 00:45:00,2211,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941030733888603,26.92898793137489,0.17326336688676522,0.19080173520332178,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 01:00:00,2212,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92898793137489,26.91851237426091,0.19080173520332178,0.21420633433571998,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 01:15:00,2213,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,20200.000000000004,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,1.609823385706477e-15,0.0,1.609823385706477e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91851237426091,26.906147985450584,0.21420633433571998,0.23759923116855208,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 01:30:00,2214,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906147985450584,26.888466468874746,0.23759923116855208,0.25510543155296783,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 01:45:00,2215,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.888466468874746,26.865442426941307,0.25510543155296783,0.26672787883719135,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:00:00,2216,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.865442426941307,26.837059456061972,0.26672787883719135,0.27246951489777277,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:15:00,2217,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.837059456061972,26.803310294989668,0.27246951489777277,0.2723332801403239,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:30:00,2218,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.803310294989668,26.76757193356778,0.2723332801403239,0.2721971135002537,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:45:00,2219,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.76757193356778,26.72983669705298,0.2721971135002537,0.2720610149435036,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 03:00:00,2220,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.729836697052978,26.690106365632058,0.2720610149435036,0.27192498443603186,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 03:15:00,2221,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.690106365632058,26.64839216171386,0.27192498443603186,0.2717890219438139,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 03:30:00,2222,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64839216171386,26.604714696816796,0.2717890219438139,0.271653127432842,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 03:45:00,2223,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.604714696816796,26.559103878279156,0.271653127432842,0.27151730086912557,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 04:00:00,2224,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,18029.596415017735,18029.596415017735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195271097735334,6.961962190875108,2589.7291482922346,2589.7291482922346,20589.729148292234,0.0,2589.7291482922346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.559103878279156,26.541376803078993,0.27151730086912557,0.27138154221869104,20589.729148292234,1.1438738415717908,False,0,0,1
2025-07-24 04:15:00,2225,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.541376803078993,26.533107976607692,0.27138154221869104,0.27124585144758173,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 04:30:00,2226,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.533107976607692,26.481568678396954,0.27124585144758173,0.27111022852185795,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 04:45:00,2227,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.481568678396954,26.428307611286083,0.27111022852185795,0.27097467340759707,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:00:00,2228,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,20.52,20.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.0,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.428307611286083,26.3733983809726,0.27097467340759707,0.2708391860708933,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:15:00,2229,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,20.52,20.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.0,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.3733983809726,26.31692251971522,0.2708391860708933,0.2707037664778579,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:30:00,2230,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,20.52,20.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.0,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.31692251971522,26.258969132312778,0.2707037664778579,0.27056841459461894,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:45:00,2231,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,20.52,20.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.0,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.258969132312778,26.199634509683893,0.27056841459461894,0.27043313038732164,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:00:00,2232,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,325.38,325.38,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.0,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.199634509683893,26.13902171170188,0.27043313038732164,0.270297913822128,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:15:00,2233,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,325.38,325.38,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.0,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.139021711701876,26.07724012107114,0.270297913822128,0.27016276486521695,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:30:00,2234,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,325.38,325.38,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.0,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.07724012107114,26.014404970155287,0.27016276486521695,0.2700276834827844,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:45:00,2235,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,325.38,325.38,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.0,20792.159999999996,0.0,0,,0.0,0.0,,0.0,0.5,26.014404970155287,25.950636842782952,0.2700276834827844,0.269892669641043,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:00:00,2236,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,918.54,918.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.0,20828.363270175523,0.0,0,,0.0,0.0,,0.0,0.5,25.950636842782952,25.886061153164576,0.269892669641043,0.2697577233062225,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:15:00,2237,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,918.54,918.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.886061153164576,25.820807604151298,0.2697577233062225,0.2696228444445694,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:30:00,2238,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,918.54,918.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.820807604151298,25.755009627155694,0.2696228444445694,0.26948803302234714,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:45:00,2239,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,918.54,918.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.755009627155694,25.688803806132487,0.26948803302234714,0.269353289005836,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 08:00:00,2240,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1532.88,1532.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.688803806132483,25.78732928808573,0.269353289005836,0.2692186123613331,18000.0,1.0,False,0,0,0
2025-07-24 08:15:00,2241,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1532.88,1532.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.78732928808573,25.884799057626637,0.2692186123613331,0.26908400305515245,18000.0,1.0,False,0,0,0
2025-07-24 08:30:00,2242,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1532.88,1532.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.884799057626637,25.981360798856123,0.26908400305515245,0.2689494610536249,18000.0,1.0,False,0,0,0
2025-07-24 08:45:00,2243,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1532.88,1532.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,25.981360798856123,26.077162905703254,0.2689494610536249,0.2688149863230981,18000.0,1.0,False,0,0,0
2025-07-24 09:00:00,2244,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.0,23.0,18000.0,2104.08,2104.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.077162905703254,26.172353864358673,0.2688149863230981,0.26868057882993657,18000.0,1.0,False,0,0,0
2025-07-24 09:15:00,2245,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2104.08,2104.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.172353864358673,26.267081635212353,0.26868057882993657,0.2685462385405216,18000.0,1.0,False,0,0,0
2025-07-24 09:30:00,2246,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2104.08,2104.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.267081635212353,26.361493036942917,0.2685462385405216,0.2684119654212514,18000.0,1.0,False,0,0,0
2025-07-24 09:45:00,2247,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2104.08,2104.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.361493036942917,26.455733135396503,0.2684119654212514,0.26827775943854076,18000.0,1.0,False,0,0,0
2025-07-24 10:00:00,2248,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1732.98,1732.98,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.455733135396503,26.549944639872642,0.26827775943854076,0.2681436205588215,18000.0,1.0,False,0,0,0
2025-07-24 10:15:00,2249,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1732.98,1732.98,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.549944639872642,26.6442673094029,0.2681436205588215,0.2680095487485421,18000.0,1.0,False,0,0,0
2025-07-24 10:30:00,2250,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1732.98,1732.98,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.644267309402895,26.73546237156525,0.2680095487485421,0.2610820657132983,18000.0,1.0,False,0,0,0
2025-07-24 10:45:00,2251,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1732.98,1732.98,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,900.0,0.0,0.2,-0.2,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.73546237156525,26.82368094069847,0.2610820657132983,0.2473645681587025,18000.0,1.0,False,0,0,0
2025-07-24 11:00:00,2252,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1510.02,1510.02,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,0.0,0.0,0.0,1250.9723756526312,0.0,0.2779938612561403,-0.2779938612561403,0.0,0.07799386125614027,0.07799386125614027,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16489.98,0.0,0.0,1510.02,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.82368094069847,26.90981208521192,0.2473645681587025,0.2283554333436354,18000.0,1.0,False,0,0,0
2025-07-24 11:15:00,2253,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1510.02,1510.02,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,0.0,0.0,0.0,800.9723756526312,0.0,0.17799386125614025,-0.17799386125614025,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16489.98,0.0,0.0,1510.02,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.90981208521192,27.0,0.2283554333436354,0.21614928135684539,18000.0,1.0,False,0,0,0
2025-07-24 11:30:00,2254,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1510.02,1510.02,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,16500.0,16500.0,0.0,350.9723756526311,0.0,0.07799386125614025,-0.07799386125614025,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18886.98,0.0,886.98,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.970592031947778,0.21614928135684536,0.21074271070691827,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 11:45:00,2255,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1510.02,1510.02,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07799386125614025,0.07799386125614025,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18886.98,0.0,886.98,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.970592031947778,26.945382858265656,0.21074271070691827,0.21063733935156484,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 12:00:00,2256,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1205.82,1205.82,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.945382858265656,26.88057522582287,0.21063733935156484,0.21053202068188906,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:15:00,2257,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1205.82,1205.82,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.880575225822867,26.817744068917985,0.21053202068188906,0.21042675467154812,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:30:00,2258,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1205.82,1205.82,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.817744068917985,26.75697356030128,0.21042675467154812,0.21032154129421235,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:45:00,2259,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1205.82,1205.82,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.75697356030128,26.698340088660174,0.21032154129421235,0.21021638052356525,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:00:00,2260,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,584.52,584.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20505.48,0.0,2505.48,0.0,21090.0,21090.000000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.698340088660174,26.64191192566146,0.21021638052356525,0.21011127233330348,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:15:00,2261,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,584.52,584.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20505.48,0.0,2505.48,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.64191192566146,26.587748927784727,0.21011127233330348,0.21000621669713684,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:30:00,2262,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,584.52,584.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20505.48,0.0,2505.48,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.587748927784727,26.535902274223616,0.21000621669713684,0.2099012135887883,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:45:00,2263,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,584.52,584.52,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20505.48,0.0,2505.48,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.535902274223616,26.48641424197713,0.2099012135887883,0.20979626298199391,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:00:00,2264,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,581.76,581.76,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.48641424197713,26.439318019093797,0.20979626298199391,0.20969136485050294,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:15:00,2265,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,581.76,581.76,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.00000000002,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000009,7.119741100323625,3090.0000000000023,3090.0000000000023,20508.240000000005,0.0,2508.2400000000025,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.439318019093797,26.39463755686835,0.20969136485050294,0.2095865191680777,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-24 14:30:00,2266,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,581.76,581.76,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39463755686835,26.35238746162354,0.2095865191680777,0.20948172590849365,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:45:00,2267,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,581.76,581.76,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.35238746162354,26.312572926540394,0.20948172590849365,0.20937698504553942,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:00:00,2268,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,657.3,657.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.312572926540394,26.275189703828605,0.20937698504553942,0.20927229655301666,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:15:00,2269,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,657.3,657.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.275189703828605,26.24022411735609,0.20927229655301666,0.20916766040474016,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:30:00,2270,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,657.3,657.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.24022411735609,26.20765311568339,0.20916766040474016,0.2090630765745378,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:45:00,2271,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,657.3,657.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.0,21090.00000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.20765311568339,26.177444365275715,0.2090630765745378,0.20895854503625053,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:00:00,2272,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,552.48,552.48,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19844.52,0.0,1844.52,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.177444365275715,26.19080638349325,0.20895854503625053,0.20885406576373242,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 16:15:00,2273,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,552.48,552.48,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,19932.778485866576,19932.778485866576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.906035385721208,7.044554345547549,2829.5300892191885,2829.5300892191885,20277.05008921919,0.0,2277.0500892191885,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.19080638349325,26.18046084089608,0.20885406576373242,0.20874963873085056,20829.530089219188,1.1571961160677326,False,0,0,1
2025-07-24 16:30:00,2274,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,552.48,552.48,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.18046084089608,26.156736314508365,0.20874963873085056,0.20864526391148513,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:45:00,2275,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,552.48,552.48,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.156736314508365,26.135156916034145,0.20864526391148513,0.2085409412795294,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 17:00:00,2276,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.000000000546,16500.000000000546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000248,6.8836045056320705,2397.0000000000687,2397.0000000000687,20099.16000000007,0.0,2099.1600000000685,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.135156916034145,26.15689665838145,0.2085409412795294,0.20843667080888964,20397.00000000007,1.1331666666666704,False,0,0,1
2025-07-24 17:15:00,2277,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,21999.99999999796,21999.99999999796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999072,7.119741100323556,3089.999999999743,3089.999999999743,20792.15999999974,0.0,2792.159999999743,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.15689665838145,26.13913961004248,0.20843667080888964,0.2083324524734852,21089.99999999974,1.1716666666666524,False,0,0,1
2025-07-24 17:30:00,2278,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20792.16,0.0,2792.16,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.13913961004248,26.123277647965036,0.2083324524734852,0.20822828624724846,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 17:45:00,2279,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20792.16,0.0,2792.16,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.123277647965036,26.10921213245486,0.20822828624724846,0.20812417210412484,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 18:00:00,2280,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.92,0.0,3049.92,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.10921213245486,26.09683766807485,0.20812417210412484,0.2080201100180728,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 18:15:00,2281,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.92,0.0,3049.92,0.0,21090.0,21049.92,0.0,0,,0.0,0.0,,0.0,0.5,26.09683766807485,26.086042549694344,0.2080201100180728,0.2079160999630638,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 18:30:00,2282,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.92,0.0,3049.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.086042549694344,26.076709235587142,0.2079160999630638,0.20781214191308225,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 18:45:00,2283,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.92,0.0,3049.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.076709235587142,26.068714845552176,0.20781214191308225,0.20770823584212572,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 19:00:00,2284,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.068714845552176,26.22693168192367,0.20770823584212572,0.20760438172420467,18000.0,1.0,False,0,0,0
2025-07-24 19:15:00,2285,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.22693168192367,26.385299646239577,0.20760438172420467,0.20750057953334258,18000.0,1.0,False,0,0,0
2025-07-24 19:30:00,2286,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,27.909707694164567,0.0,0.006202157265369904,-0.006202157265369904,0.0,0.006202157265369904,0.006202157265369904,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.385299646239577,26.54347894714403,0.20750057953334258,0.20697548703804808,18000.0,1.0,False,0,0,0
2025-07-24 19:45:00,2287,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,477.9097076942663,0.0,0.1062021572653925,-0.1062021572653925,0.0,0.1000000000000226,0.1000000000000226,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.543478947144028,26.698171447129095,0.20697548703804808,0.1996571788281301,18000.0,1.0,False,0,0,0
2025-07-24 20:00:00,2288,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,927.9097076942662,0.0,0.20620215726539248,-0.20620215726539248,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.698171447129095,26.849259906568545,0.1996571788281301,0.18554905151144757,18000.0,1.0,False,0,0,0
2025-07-24 20:15:00,2289,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,927.9097076941413,0.0,0.20620215726536473,-0.20620215726536473,0.0,2.7755575615628914e-14,2.7755575615628914e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.849259906568545,27.0,0.18554905151144757,0.17144797825842523,18000.0,1.0,False,0,0,0
2025-07-24 20:30:00,2290,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20061.501876182003,20061.501876182003,0.0,899.9999999998803,0.0,0.1999999999999734,-0.1999999999999734,0.0,0.006202157265391334,0.006202157265391334,0.1,2,14000.0,22000.0,0.9118864489173638,7.049637972166594,2845.749236398932,2845.749236398932,20845.749236398933,0.0,2845.749236398932,0.0,21090.0,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17144797825842523,0.1577752977475587,20845.749236398933,1.1580971797999406,False,0,0,1
2025-07-24 20:45:00,2291,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20540.365154573534,20540.365154573534,0.0,449.99999999994014,0.0,0.0999999999999867,-0.0999999999999867,0.0,0.0999999999999867,0.0999999999999867,0.1,2,14000.0,22000.0,0.9336529615715242,7.068051354156348,2906.086009476265,2906.086009476265,20906.086009476265,0.0,2906.086009476265,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1577752977475587,0.15090293183781628,20906.086009476265,1.1614492227486815,False,0,0,1
2025-07-24 21:00:00,2292,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.99999999985,20999.99999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0999999999999867,0.0999999999999867,0.1,2,14000.0,22000.0,0.9545454545454478,7.085020242914974,2963.9999999999814,2963.9999999999814,20963.99999999998,0.0,2963.9999999999814,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15090293183781628,0.1508274803718974,20963.99999999998,1.1646666666666656,False,0,0,1
2025-07-24 21:15:00,2293,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1508274803718974,0.15075206663171145,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-24 21:30:00,2294,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15075206663171145,0.1506766905983956,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-24 21:45:00,2295,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.0,20953.105253988633,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1506766905983956,0.15060135225309643,20953.105253988633,1.1640614029993686,False,0,0,1
