timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-25 20:00:00,2384,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,927.9097076943475,0.0,0.20620215726541055,-0.20620215726541055,0.0,0.09999999999998276,0.09999999999998276,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.6981714471291,26.849259906568548,0.19965717882813422,0.1855490515114504,18000.0,1.0,False,0,0,0
2025-07-25 20:15:00,2385,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,927.9097076946149,0.0,0.20620215726546998,-0.20620215726546998,0.0,5.94246873930615e-14,5.94246873930615e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.849259906568548,27.0,0.1855490515114504,0.17144797825842092,18000.0,1.0,False,0,0,0
2025-07-25 20:30:00,2386,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20061.501876182145,20061.501876182145,0.0,899.999999999738,0.0,0.19999999999994178,-0.19999999999994178,0.0,0.0062021572655281965,0.0062021572655281965,0.1,2,14000.0,22000.0,0.9118864489173703,7.049637972166599,2845.7492363989504,2845.7492363989504,20845.74923639895,0.0,2845.7492363989504,0.0,21090.0,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17144797825842092,0.15777529774755655,20845.74923639895,1.1580971797999418,False,0,0,1
2025-07-25 20:45:00,2387,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20540.365154573607,20540.365154573607,0.0,449.9999999998693,0.0,0.09999999999997096,-0.09999999999997096,0.0,0.09999999999997082,0.09999999999997082,0.1,2,14000.0,22000.0,0.9336529615715276,7.068051354156351,2906.0860094762743,2906.0860094762743,20906.086009476276,0.0,2906.0860094762743,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15777529774755655,0.1509029318378152,20906.086009476276,1.161449222748682,False,0,0,1
2025-07-25 21:00:00,2388,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.99999999985,20999.99999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999997096,0.09999999999997096,0.1,2,14000.0,22000.0,0.9545454545454478,7.085020242914974,2963.9999999999814,2963.9999999999814,20963.99999999998,0.0,2963.9999999999814,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1509029318378152,0.1508274803718963,20963.99999999998,1.1646666666666656,False,0,0,1
2025-07-25 21:15:00,2389,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1508274803718963,0.15075206663171037,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-25 21:30:00,2390,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15075206663171037,0.15067669059839453,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-25 21:45:00,2391,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.0,20953.105253988633,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15067669059839453,0.15060135225309534,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-25 22:00:00,2392,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.0,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15060135225309534,0.1505260515769688,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-25 22:15:00,2393,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.0,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1505260515769688,0.15045078855118033,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-25 22:30:00,2394,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15045078855118033,0.15037556315690476,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-25 22:45:00,2395,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15037556315690476,0.1503003753753263,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-25 23:00:00,2396,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1503003753753263,0.15022522518763864,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-25 23:15:00,2397,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518763864,0.15015011257504485,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-25 23:30:00,2398,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15015011257504485,0.15007503751875734,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-25 23:45:00,2399,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987499593502413,0.15007503751875734,0.15587499999999796,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 00:00:00,2400,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.000000000007,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323625,3090.000000000001,3090.000000000001,21090.0,0.0,3090.000000000001,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.987499593502413,26.97018476215401,0.15587499999999796,0.15579706249999806,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 00:15:00,2401,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97018476215401,26.954730394126518,0.15579706249999797,0.16159416396874798,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 00:30:00,2402,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.954730394126518,26.941030733888603,0.16159416396874798,0.17326336688676358,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 00:45:00,2403,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941030733888603,26.92898793137489,0.17326336688676358,0.1908017352033201,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 01:00:00,2404,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92898793137489,26.91851237426091,0.1908017352033201,0.2142063343357183,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 01:15:00,2405,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,20200.000000000004,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,1.609823385706477e-15,0.0,1.609823385706477e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91851237426091,26.906147985450584,0.2142063343357183,0.23759923116855042,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 01:30:00,2406,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906147985450584,26.888466468874746,0.23759923116855042,0.25510543155296617,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 01:45:00,2407,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.888466468874746,26.865442426941307,0.25510543155296617,0.2667278788371897,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 02:00:00,2408,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.865442426941307,26.837059456061972,0.2667278788371897,0.2724695148977711,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 02:15:00,2409,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.837059456061972,26.803310294989668,0.2724695148977711,0.2723332801403222,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 02:30:00,2410,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.803310294989668,26.76757193356778,0.2723332801403222,0.27219711350025205,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 02:45:00,2411,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.76757193356778,26.72983669705298,0.27219711350025205,0.27206101494350193,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 03:00:00,2412,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.729836697052978,26.690106365632058,0.27206101494350193,0.2719249844360302,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 03:15:00,2413,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.690106365632058,26.64839216171386,0.2719249844360302,0.2717890219438122,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 03:30:00,2414,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64839216171386,26.604714696816796,0.2717890219438122,0.2716531274328403,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 03:45:00,2415,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.604714696816796,26.559103878279156,0.2716531274328403,0.2715173008691239,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 04:00:00,2416,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,18029.596415018073,18029.596415018073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195271097735488,6.961962190875124,2589.7291482922774,2589.7291482922774,20589.729148292277,0.0,2589.7291482922774,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.559103878279156,26.54137680307899,0.2715173008691239,0.2713815422186894,20589.729148292277,1.1438738415717933,False,0,0,1
2025-07-26 04:15:00,2417,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54137680307899,26.53310797660769,0.2713815422186894,0.27124585144758007,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 04:30:00,2418,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.53310797660769,26.48156867839695,0.27124585144758007,0.2711102285218563,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 04:45:00,2419,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.48156867839695,26.42830761128608,0.2711102285218563,0.2709746734075954,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:00:00,2420,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,8.28,8.28,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.0,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.42830761128608,26.373398380972596,0.2709746734075954,0.27083918607089164,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:15:00,2421,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,8.28,8.28,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.0,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.373398380972596,26.316922519715217,0.27083918607089164,0.2707037664778562,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:30:00,2422,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,8.28,8.28,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.0,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.316922519715217,26.258969132312775,0.2707037664778562,0.2705684145946173,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:45:00,2423,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,8.28,8.28,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.0,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.258969132312775,26.19963450968389,0.2705684145946173,0.27043313038732,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:00:00,2424,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,212.88,212.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.0,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.19963450968389,26.139021711701876,0.27043313038732,0.2702979138221263,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:15:00,2425,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,212.88,212.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.0,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.139021711701872,26.077240121071135,0.2702979138221263,0.2701627648652153,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:30:00,2426,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,212.88,212.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.0,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.077240121071135,26.014404970155283,0.2701627648652153,0.2700276834827827,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:45:00,2427,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,212.88,212.88,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.0,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.014404970155283,25.95063684278295,0.2700276834827827,0.26989266964104136,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:00:00,2428,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,586.74,586.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.0,20849.363270175523,0.0,0,,0.0,0.0,,0.0,0.5,25.95063684278295,25.886061153164572,0.26989266964104136,0.26975772330622083,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:15:00,2429,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,586.74,586.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.886061153164572,25.820807604151295,0.26975772330622083,0.26962284444456774,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:30:00,2430,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,586.74,586.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.820807604151295,25.75500962715569,0.26962284444456774,0.2694880330223455,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:45:00,2431,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,586.74,586.74,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.75500962715569,25.688803806132483,0.2694880330223455,0.26935328900583433,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:00:00,2432,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1115.94,1115.94,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.68880380613248,25.787329288085726,0.26935328900583433,0.26921861236133143,18000.0,1.0,False,0,0,0
2025-07-26 08:15:00,2433,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1115.94,1115.94,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.787329288085726,25.884799057626633,0.26921861236133143,0.2690840030551508,18000.0,1.0,False,0,0,0
2025-07-26 08:30:00,2434,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1115.94,1115.94,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.884799057626633,25.98136079885612,0.2690840030551508,0.2689494610536232,18000.0,1.0,False,0,0,0
2025-07-26 08:45:00,2435,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1115.94,1115.94,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.98136079885612,26.07716290570325,0.2689494610536232,0.2688149863230964,18000.0,1.0,False,0,0,0
2025-07-26 09:00:00,2436,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.0,23.0,18000.0,1768.26,1768.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.07716290570325,26.17235386435867,0.2688149863230964,0.2686805788299349,18000.0,1.0,False,0,0,0
2025-07-26 09:15:00,2437,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1768.26,1768.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.17235386435867,26.26708163521235,0.2686805788299349,0.26854623854051995,18000.0,1.0,False,0,0,0
2025-07-26 09:30:00,2438,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1768.26,1768.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.26708163521235,26.361493036942914,0.26854623854051995,0.26841196542124973,18000.0,1.0,False,0,0,0
2025-07-26 09:45:00,2439,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1768.26,1768.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.361493036942914,26.4557331353965,0.26841196542124973,0.2682777594385391,18000.0,1.0,False,0,0,0
2025-07-26 10:00:00,2440,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1449.36,1449.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.4557331353965,26.54994463987264,0.2682777594385391,0.26814362055881985,18000.0,1.0,False,0,0,0
2025-07-26 10:15:00,2441,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1449.36,1449.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.54994463987264,26.644267309402895,0.26814362055881985,0.26800954874854044,18000.0,1.0,False,0,0,0
2025-07-26 10:30:00,2442,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1449.36,1449.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.644267309402892,26.735462371565248,0.26800954874854044,0.2610820657132966,18000.0,1.0,False,0,0,0
2025-07-26 10:45:00,2443,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1449.36,1449.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,900.0,0.0,0.2,-0.2,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.735462371565248,26.823680940698466,0.2610820657132966,0.24736456815870084,18000.0,1.0,False,0,0,0
2025-07-26 11:00:00,2444,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1175.58,1175.58,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,0.0,0.0,0.0,1250.9723756523938,0.0,0.2779938612560875,-0.2779938612560875,0.0,0.07799386125608748,0.07799386125608748,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16824.42,0.0,0.0,1175.58,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.823680940698466,26.90981208521192,0.24736456815870084,0.2283554333436373,18000.0,1.0,False,0,0,0
2025-07-26 11:15:00,2445,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1175.58,1175.58,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,0.0,0.0,0.0,800.9723756523937,0.0,0.1779938612560875,-0.1779938612560875,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16824.42,0.0,0.0,1175.58,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.90981208521192,27.0,0.2283554333436373,0.21614928135685088,18000.0,1.0,False,0,0,0
2025-07-26 11:30:00,2446,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1175.58,1175.58,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,16500.0,16500.0,0.0,350.9723756523937,0.0,0.07799386125608748,-0.07799386125608748,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19221.42,0.0,1221.42,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.970592031947778,0.21614928135685088,0.2107427107069274,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 11:45:00,2447,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1175.58,1175.58,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07799386125608748,0.07799386125608748,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19221.42,0.0,1221.42,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.970592031947778,26.945382858265656,0.2107427107069274,0.21063733935157394,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 12:00:00,2448,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,489.06,489.06,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.945382858265656,26.88057522582287,0.21063733935157394,0.21053202068189816,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:15:00,2449,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,489.06,489.06,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.000000000015,22000.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000007,7.119741100323625,3090.000000000002,3090.000000000002,20600.94,0.0,2600.940000000002,0.0,21090.0,21070.919999999995,0.0,0,,0.0,0.0,,0.0,0.5,26.880575225822867,26.817744068917985,0.21053202068189816,0.21042675467155722,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:30:00,2450,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,489.06,489.06,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.817744068917985,26.75697356030128,0.21042675467155722,0.21032154129422145,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:45:00,2451,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,489.06,489.06,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.75697356030128,26.698340088660174,0.21032154129422145,0.21021638052357436,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:00:00,2452,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,278.4,278.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.698340088660174,26.64191192566146,0.21021638052357436,0.2101112723333126,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:15:00,2453,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,278.4,278.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.64191192566146,26.587748927784727,0.2101112723333126,0.21000621669714595,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:30:00,2454,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,278.4,278.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.587748927784727,26.535902274223616,0.21000621669714595,0.20990121358879738,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:45:00,2455,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,278.4,278.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.535902274223616,26.48641424197713,0.20990121358879738,0.209796262982003,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:00:00,2456,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,421.26,421.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.48641424197713,26.439318019093797,0.209796262982003,0.209691364850512,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:15:00,2457,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,421.26,421.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.439318019093797,26.39463755686835,0.209691364850512,0.20958651916808677,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:30:00,2458,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,421.26,421.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39463755686835,26.35238746162354,0.20958651916808677,0.20948172590850273,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:45:00,2459,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,421.26,421.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.35238746162354,26.312572926540394,0.20948172590850273,0.2093769850455485,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:00:00,2460,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,532.44,532.44,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.0,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.312572926540394,26.275189703828605,0.2093769850455485,0.20927229655302573,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:15:00,2461,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,532.44,532.44,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.275189703828605,26.24022411735609,0.20927229655302573,0.20916766040474924,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:30:00,2462,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,532.44,532.44,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.24022411735609,26.20765311568339,0.20916766040474924,0.20906307657454687,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:45:00,2463,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,532.44,532.44,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.00000000008,22000.00000000008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323627,3090.00000000001,3090.00000000001,20557.560000000012,0.0,2557.56000000001,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20765311568339,26.177444365275715,0.20906307657454687,0.2089585450362596,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-26 16:00:00,2464,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,608.4,608.4,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19788.6,0.0,1788.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.177444365275715,26.19080638349325,0.2089585450362596,0.2088540657637415,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 16:15:00,2465,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,608.4,608.4,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,19932.778485866096,19932.778485866096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9060353857211861,7.044554345547529,2829.530089219128,2829.530089219128,20221.13008921913,0.0,2221.130089219128,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.19080638349325,26.180460840896085,0.2088540657637415,0.20874963873085964,20829.53008921913,1.1571961160677295,False,0,0,1
2025-07-26 16:30:00,2466,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,608.4,608.4,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.180460840896085,26.15673631450837,0.20874963873085964,0.2086452639114942,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:45:00,2467,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,608.4,608.4,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.15673631450837,26.13515691603415,0.2086452639114942,0.20854094127953848,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 17:00:00,2468,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,269.4,269.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16499.99999999959,16499.99999999959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999813,6.883604505632017,2396.999999999948,2396.999999999948,20127.599999999948,0.0,2127.599999999948,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.13515691603415,26.15689665838146,0.20854094127953848,0.20843667080889872,20396.99999999995,1.1331666666666638,False,0,0,1
2025-07-26 17:15:00,2469,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,269.4,269.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,21999.999999998916,21999.999999998916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999507,7.119741100323588,3089.9999999998636,3089.9999999998636,20820.59999999986,0.0,2820.5999999998635,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.15689665838146,26.139139610042484,0.20843667080889872,0.20833245247349427,21089.99999999986,1.171666666666659,False,0,0,1
2025-07-26 17:30:00,2470,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,269.4,269.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20820.6,0.0,2820.6,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.139139610042484,26.12327764796504,0.20833245247349427,0.20822828624725753,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 17:45:00,2471,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,269.4,269.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20820.6,0.0,2820.6,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.12327764796504,26.109212132454864,0.20822828624725753,0.20812417210413392,21090.0,1.1716666666666666,False,0,0,1
