timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 14:30:00,2650,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,678.42,678.42,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.359101532338478,26.31705132723165,0.2649168423905982,0.2647843839694029,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:45:00,2651,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,678.42,678.42,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.31705132723165,26.277435557904457,0.2647843839694029,0.2646519917774182,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:00:00,2652,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,541.26,541.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.277435557904457,26.240249982891246,0.2646519917774182,0.2645196657815295,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:15:00,2653,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,541.26,541.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.240249982891246,26.205480932349,0.2645196657815295,0.2643874059486388,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:30:00,2654,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,541.26,541.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.205480932349,26.173105361091967,0.2643874059486388,0.2642552122456645,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:45:00,2655,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,541.26,541.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.173105361091967,26.14309094180387,0.2642552122456645,0.2641230846395417,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:00:00,2656,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,741.96,741.96,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.14309094180387,26.115396198028435,0.2641230846395417,0.26399102309722194,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:15:00,2657,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,741.96,741.96,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.115396198028435,26.08997067636851,0.26399102309722194,0.26385902758567337,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:30:00,2658,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,741.96,741.96,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.08997067636851,26.06675515715626,0.26385902758567337,0.26372709807188055,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:45:00,2659,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,741.96,741.96,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.06675515715626,26.045681902692145,0.26372709807188055,0.2635952345228446,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 17:00:00,2660,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,407.88,407.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20682.12,0.0,2682.12,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.045681902692145,26.026674941989505,0.2635952345228446,0.2634634369055832,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 17:15:00,2661,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,407.88,407.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20682.12,0.0,2682.12,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.026674941989505,26.009650390805227,0.2634634369055832,0.26333170518713045,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 17:30:00,2662,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,407.88,407.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20682.12,0.0,2682.12,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.009650390805227,25.99451680558599,0.26333170518713045,0.2632000393345369,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 17:45:00,2663,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,407.88,407.88,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20682.12,0.0,2682.12,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.99451680558599,25.981175569814198,0.2632000393345369,0.2630684393148696,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 18:00:00,2664,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,45.48,45.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.52,0.0,3044.52,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.981175569814198,25.96952131109904,0.2630684393148696,0.26293690509521217,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 18:15:00,2665,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,45.48,45.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.52,0.0,3044.52,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.96952131109904,25.959442347226524,0.26293690509521217,0.2628054366426646,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 18:30:00,2666,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,45.48,45.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.52,0.0,3044.52,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.959442347226524,25.950821159258204,0.2628054366426646,0.2626740339243433,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 18:45:00,2667,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,45.48,45.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,45.11557623985494,0.0,0.010025683608856653,-0.010025683608856653,0.0,0.010025683608856653,0.010025683608856653,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.52,0.0,3044.52,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.950821159258204,25.94319652283079,0.2626740339243433,0.2618616042709099,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 19:00:00,2668,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,495.11557623985476,0.0,0.11002568360885662,-0.11002568360885662,0.0,0.09999999999999996,0.09999999999999996,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.94319652283079,26.09840603294579,0.2618616042709099,0.2542561025714336,18000.0,1.0,False,0,0,0
2025-07-28 19:15:00,2669,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,945.1155762398547,0.0,0.2100256836088566,-0.2100256836088566,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.09840603294579,26.2504085872154,0.2542561025714336,0.2398609253619375,18000.0,1.0,False,0,0,0
2025-07-28 19:30:00,2670,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,1395.1155762398548,0.0,0.31002568360885663,-0.31002568360885663,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.2504085872154,26.39909260631277,0.2398609253619375,0.2186794674801766,18000.0,1.0,False,0,0,0
2025-07-28 19:45:00,2671,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1799.9999999997178,0.0,0.3999999999999373,-0.3999999999999373,0.0,0.08997431639108067,0.08997431639108067,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.399092606312767,26.54468160227272,0.2186794674801766,0.19139621470296253,18000.0,1.0,False,0,0,0
2025-07-28 20:00:00,2672,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1349.9999999997178,0.0,0.2999999999999373,-0.2999999999999373,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.54468160227272,26.693467764897196,0.19139621470296253,0.17092008181300664,18000.0,1.0,False,0,0,0
2025-07-28 20:15:00,2673,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,899.9999999997178,0.0,0.19999999999993728,-0.19999999999993728,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.693467764897196,26.845293511933264,0.17092008181300664,0.1572476652503653,18000.0,1.0,False,0,0,0
2025-07-28 20:30:00,2674,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,449.9999999997177,0.0,0.09999999999993726,-0.09999999999993726,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.99999999998,0.0,0,,0.0,0.0,,0.0,0.5,26.845293511933264,27.000000000000007,0.1572476652503653,0.15037556315687484,18000.0,1.0,False,0,0,0
2025-07-28 20:45:00,2675,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.36515457442,20990.36515457442,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999993726,0.09999999999993726,0.1,2,14000.0,22000.0,0.95410750702611,7.084671349006443,2962.7860094763773,2962.7860094763773,20962.78600947638,0.0,2962.7860094763773,0.0,21090.0,20963.999999999993,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,27.0,0.15037556315687484,0.15030037537529642,20962.78600947638,1.1645992227486877,False,0,0,1
2025-07-28 21:00:00,2676,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.99999999985,20999.99999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454478,7.085020242914974,2963.9999999999814,2963.9999999999814,20963.99999999998,0.0,2963.9999999999814,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15030037537529642,0.15022522518760878,20963.99999999998,1.1646666666666656,False,0,0,1
2025-07-28 21:15:00,2677,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518760878,0.15015011257501498,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-28 21:30:00,2678,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15015011257501498,0.15007503751872747,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-28 21:45:00,2679,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.0,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15007503751872747,0.1499999999999681,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-28 22:00:00,2680,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.41089915441,20846.666218300907,5.744680853503798,0.0,0.0012765957452230661,0.0,0.0012765957452230661,0.0012765957452230661,0.0,0.0012765957452230661,0.1,2,14000.0,22000.0,0.9478368590524732,7.079644253948216,2945.4037732934557,2945.4037732934557,20945.403773293456,0.0,2945.4037732934557,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1499999999999681,0.15,20945.403773293456,1.1636335429607476,False,0,0,1
2025-07-28 22:15:00,2681,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,5.423556569128518e-13,0.0,5.423556569128518e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-28 22:30:00,2682,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-28 22:45:00,2683,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-28 23:00:00,2684,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-28 23:15:00,2685,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-28 23:30:00,2686,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-28 23:45:00,2687,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:00:00,2688,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.000000000007,21994.255319148935,5.744680851072189,0.0,0.0012765957446827087,0.0,0.0012765957446827087,0.09999999999999801,0.0,0.09999999999999801,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323625,3090.000000000001,3090.000000000001,21090.0,0.0,3090.000000000001,0.0,21090.0,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.1558720625000001,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:15:00,2689,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21544.255319148928,455.7446808510722,0.0,0.10127659574468272,0.0,0.10127659574468272,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.1558720625000001,0.16174412646875022,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:30:00,2690,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21094.25531914893,905.7446808510686,0.0,0.2012765957446819,0.0,0.2012765957446819,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875022,0.1734882544055159,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:45:00,2691,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20644.25531914893,1355.7446808510686,0.0,0.3012765957446819,0.0,0.3012765957446819,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.1734882544055159,0.1911015102783132,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 01:00:00,2692,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20194.255319148935,1805.744680851065,0.0,0.4012765957446811,0.0,0.4012765957446811,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831324,0.2145809595231741,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 01:15:00,2693,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,20194.255319148935,1805.744680851065,0.0,0.4012765957446811,0.0,0.4012765957446811,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.906444539212973,0.2145809595231741,0.23804866904341254,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 01:30:00,2694,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,20644.255319148935,1355.744680851065,0.0,0.3012765957446811,0.0,0.3012765957446811,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906444539212973,26.888804439628604,0.23804866904341254,0.2556296447088909,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 01:45:00,2695,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.888804439628604,26.865821581716055,0.2556296447088909,0.2673268298865365,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 02:00:00,2696,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.865821581716055,26.837479563197498,0.2673268298865365,0.27314316647159326,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 02:15:00,2697,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21994.25531914893,5.744680851068551,0.0,0.0012765957446819003,0.0,0.0012765957446819003,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.837479563197498,26.803771124128943,0.27314316647159326,0.27308159488835754,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 02:30:00,2698,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0012765957446819003,0.0,0.0012765957446819003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.803771124128943,26.768030170543145,0.27308159488835754,0.27294505409091335,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 02:45:00,2699,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.768030170543145,26.73029235644536,0.27294505409091335,0.2728085815638679,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 03:00:00,2700,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.730292356445357,26.690559461940353,0.2728085815638679,0.27267217727308596,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 03:15:00,2701,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.690559461940353,26.648842709355424,0.27267217727308596,0.27253584118444946,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 03:30:00,2702,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.648842709355424,26.605162710127875,0.27253584118444946,0.2723995732638572,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 03:45:00,2703,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.605162710127875,26.55954937151536,0.2723995732638572,0.2722633734772253,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 04:00:00,2704,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,18030.730720343436,18030.730720343436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8195786691065198,6.962015971325378,2589.872070763273,2589.872070763273,20589.872070763275,0.0,2589.872070763273,0.0,21090.0,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.55954937151536,26.5418112831258,0.2722633734772253,0.2721272417904867,20589.872070763275,1.1438817817090707,False,0,0,1
2025-07-29 04:15:00,2705,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5418112831258,26.533540012704233,0.2721272417904867,0.27199117816959145,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 04:30:00,2706,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.533540012704233,26.48199828429045,0.27199117816959145,0.27185518258050667,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 04:45:00,2707,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.48199828429045,26.428734800646428,0.27185518258050667,0.27171925498921645,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:00:00,2708,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.428734800646428,26.373823167392793,0.27171925498921645,0.2715833953617219,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:15:00,2709,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.373823167392793,26.3173449167118,0.2715833953617219,0.271447603664041,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:30:00,2710,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.3173449167118,26.259389153326254,0.271447603664041,0.271311879862209,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:45:00,2711,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.259389153326254,26.200052168079168,0.271311879862209,0.2711762239222779,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:00:00,2712,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,133.92,133.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.0,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.200052168079168,26.13943702076868,0.2711762239222779,0.2710406358103168,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:15:00,2713,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,133.92,133.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.0,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.139437020768675,26.077653094024438,0.2710406358103168,0.27090511549241164,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:30:00,2714,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,133.92,133.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.0,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.077653094024438,26.01481562013572,0.27090511549241164,0.2707696629346654,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:45:00,2715,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,133.92,133.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.0,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.01481562013572,25.951045182857246,0.2707696629346654,0.2706342781031981,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:00:00,2716,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,340.98,340.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.0,20832.263270175525,0.0,0,,0.0,0.0,,0.0,0.5,25.951045182857246,25.886467196325953,0.2706342781031981,0.27049896096414655,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:15:00,2717,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,340.98,340.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.886467196325953,25.821211363319893,0.27049896096414655,0.2703637114836645,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:30:00,2718,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,340.98,340.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.821211363319893,25.755411115178966,0.2703637114836645,0.2702285296279227,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:45:00,2719,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,340.98,340.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.755411115178966,25.689203035785628,0.2702285296279227,0.27009341536310877,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 08:00:00,2720,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,819.6,819.6,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.689203035785624,25.787726272072074,0.27009341536310877,0.2699583686554272,18000.0,1.0,False,0,0,0
2025-07-29 08:15:00,2721,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,819.6,819.6,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.787726272072074,25.88519380857806,0.2699583686554272,0.2698233894710995,18000.0,1.0,False,0,0,0
2025-07-29 08:30:00,2722,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,819.6,819.6,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.88519380857806,25.981753329333444,0.2698233894710995,0.26968847777636396,18000.0,1.0,False,0,0,0
2025-07-29 08:45:00,2723,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,819.6,819.6,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,25.981753329333444,26.077553228196642,0.26968847777636396,0.2695536335374758,18000.0,1.0,False,0,0,0
2025-07-29 09:00:00,2724,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.0,23.0,18000.0,1190.28,1190.28,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.0,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.077553228196642,26.172741991288035,0.2695536335374758,0.2694188567207071,18000.0,1.0,False,0,0,0
2025-07-29 09:15:00,2725,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1190.28,1190.28,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.172741991288035,26.26746757892774,0.2694188567207071,0.26928414729234673,18000.0,1.0,False,0,0,0
2025-07-29 09:30:00,2726,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1190.28,1190.28,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.26746757892774,26.361876809724905,0.26928414729234673,0.26914950521870057,18000.0,1.0,False,0,0,0
2025-07-29 09:45:00,2727,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1190.28,1190.28,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.361876809724905,26.456114749456592,0.26914950521870057,0.2690149304660912,18000.0,1.0,False,0,0,0
2025-07-29 10:00:00,2728,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1411.2,1411.2,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.456114749456592,26.550324107353642,0.2690149304660912,0.2688804230008582,18000.0,1.0,False,0,0,0
2025-07-29 10:15:00,2729,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1411.2,1411.2,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.550324107353642,26.64464464237932,0.2688804230008582,0.26874598278935774,18000.0,1.0,False,0,0,0
2025-07-29 10:30:00,2730,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1411.2,1411.2,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.644644642379316,26.73583758204368,0.26874598278935774,0.2618181315370935,18000.0,1.0,False,0,0,0
2025-07-29 10:45:00,2731,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1411.2,1411.2,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,900.0,0.0,0.2,-0.2,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.73583758204368,26.824054040617956,0.2618181315370935,0.24810026594958584,18000.0,1.0,False,0,0,0
2025-07-29 11:00:00,2732,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1976.1,1976.1,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,0.0,0.0,0.0,1275.6360322204848,0.0,0.2834746738267744,-0.2834746738267744,0.0,0.08347467382677437,0.08347467382677437,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.824054040617956,26.9099981090201,0.24810026594958584,0.22871842547511823,18000.0,1.0,False,0,0,0
2025-07-29 11:15:00,2733,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1976.1,1976.1,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,0.0,0.0,0.0,825.6360322204847,0.0,0.18347467382677438,-0.18347467382677438,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.9099981090201,26.999999999999996,0.22871842547511823,0.2161397541817574,18000.0,1.0,False,0,0,0
2025-07-29 11:30:00,2734,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1976.1,1976.1,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,16500.0,16500.0,0.0,375.63603222048465,0.0,0.08347467382677437,-0.08347467382677437,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18420.9,0.0,420.9000000000001,0.0,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.970407054523513,0.2161397541817574,0.21036085048491285,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 11:45:00,2735,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1976.1,1976.1,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08347467382677437,0.08347467382677437,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18420.9,0.0,420.9000000000001,0.0,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.970407054523513,26.9451989213394,0.21036085048491285,0.2102556700596704,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 12:00:00,2736,tou_screen_g0_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1424.1,1424.1,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.0,21053.82,0.0,0,,0.0,0.0,,0.0,0.5,26.9451989213394,26.880392323541823,0.2102556700596704,0.21015054222464058,21090.0,1.1716666666666666,False,0,0,1
