timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-09 17:30:00,838,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,261.36,261.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17738.64,0.0,0.0,261.36,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.428967043775657,25.537099802383462,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 17:45:00,839,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,261.36,261.36,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17738.64,0.0,0.0,261.36,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.537099802383462,25.646331537254685,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 18:00:00,840,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,32.58,32.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17967.42,0.0,0.0,32.58,21090.000000000164,21066.077503824275,0.0,0,,0.0,0.0,,0.0,0.5,25.646331537254685,25.756560776222674,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 18:15:00,841,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,32.58,32.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17967.42,0.0,0.0,32.58,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.756560776222674,25.86767971535884,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 18:30:00,842,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,32.58,32.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17967.42,0.0,0.0,32.58,21090.000000000164,20924.249045276865,0.0,0,,0.0,0.0,,0.0,0.5,25.86767971535884,25.979574692194777,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 18:45:00,843,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,32.58,32.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17967.42,0.0,0.0,32.58,21090.000000000164,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.979574692194777,26.092126683966395,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 19:00:00,844,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.092126683966395,26.20521182874681,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 19:15:00,845,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20521182874681,26.318701967236837,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 19:30:00,846,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.318701967236837,26.432465202893386,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 19:45:00,847,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.432465202893386,26.54636647799757,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 20:00:00,848,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54636647799757,26.66026816319609,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 20:15:00,849,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66026816319609,26.77403065799172,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 20:30:00,850,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77403065799172,26.887512999611882,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 20:45:00,851,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.887512999611882,27.00057347764837,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 21:00:00,852,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.00057347764837,26.9893202518366,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 21:15:00,853,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9893202518366,26.97805806407932,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 21:30:00,854,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97805806407932,26.96664275154024,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 21:45:00,855,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96664275154024,26.95493188927643,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 22:00:00,856,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95493188927643,26.942785394036505,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 22:15:00,857,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.942785394036505,26.930066118065508,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 22:30:00,858,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.930066118065508,26.916640430373644,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 22:45:00,859,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.916640430373644,26.902378782979522,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 23:00:00,860,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,21046.337555759546,21046.337555759546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9566517070799794,7.086694218828122,2969.838532025703,2969.838532025703,20969.838532025704,0.0,2969.838532025703,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.902378782979522,26.853058728034792,0.5,0.5,20969.838532025704,1.1649910295569836,False,0,0,1
2025-07-09 23:15:00,861,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16499.999999998086,16499.999999998086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999131,6.883604505632012,2396.9999999997317,2396.9999999997317,20396.99999999973,0.0,2396.9999999997317,0.0,21090.000000000164,21090.000000000076,0.0,0,,0.0,0.0,,0.0,0.5,26.853058728034792,26.836947372104824,0.5,0.5,20396.99999999973,1.1331666666666518,False,0,0,1
2025-07-09 23:30:00,862,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,20251.05478025101,20251.05478025101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9205024900114095,7.057019301645799,2869.6329023116273,2869.6329023116273,20869.632902311627,0.0,2869.6329023116273,0.0,21090.000000000164,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.836947372104824,26.791507307519684,0.5,0.5,20869.632902311627,1.1594240501284236,False,0,0,1
2025-07-09 23:45:00,863,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.791507307519684,26.896804672417304,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 00:00:00,864,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.896804672417304,27.000000000000004,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 00:15:00,865,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,19763.739987357138,19763.739987357138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8983518176071427,7.037789380396018,2808.231238406999,2808.231238406999,20808.231238407,0.0,2808.231238406999,0.0,21090.000000000164,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,26.952774871354453,0.5,0.5,20808.231238407,1.1560128465781667,False,0,0,1
2025-07-10 00:30:00,866,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,19856.471804595672,19856.471804595672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9025669002088942,7.041513185457774,2819.915447379055,2819.915447379055,20819.915447379055,0.0,2819.915447379055,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.952774871354453,26.90341267239766,0.5,0.5,20819.915447379055,1.1566619692988365,False,0,0,1
2025-07-10 00:45:00,867,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000164,21090.000000000135,0.0,0,,0.0,0.0,,0.0,0.5,26.90341267239766,26.836456471479835,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 01:00:00,868,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,18706.450719875764,18706.450719875764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8502932145398074,6.993032251987942,2675.012790704346,2675.012790704346,20675.012790704346,0.0,2675.012790704346,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.836456471479835,26.792703023428693,0.5,0.5,20675.012790704346,1.148611821705797,False,0,0,1
2025-07-10 01:15:00,869,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18176.863785061665,18176.863785061665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8262210811391666,6.968895240192173,2608.28483691777,2608.28483691777,20608.28483691777,0.0,2608.28483691777,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.792703023428693,26.751219833828838,0.5,0.5,20608.28483691777,1.1449047131620984,False,0,0,1
2025-07-10 01:30:00,870,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.00000000005,16500.00000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000023,6.883604505632043,2397.0000000000064,2397.0000000000064,20397.000000000007,0.0,2397.0000000000064,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.751219833828838,26.720534788105873,0.5,0.5,20397.000000000007,1.133166666666667,False,0,0,1
2025-07-10 01:45:00,871,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,20448.947350046157,20448.947350046157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9294976068202798,7.064595417434348,2894.567366105816,2894.567366105816,20894.567366105817,0.0,2894.567366105816,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.72053478810587,26.65833825675141,0.5,0.5,20894.567366105817,1.1608092981169897,False,0,0,1
2025-07-10 02:00:00,872,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,19242.454817168957,19242.454817168957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8746570371440435,7.016265767150539,2742.5493069632885,2742.5493069632885,20742.549306963287,0.0,2742.5493069632885,0.0,21090.000000000164,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.65833825675141,26.603426835700624,0.5,0.5,20742.549306963287,1.1523638503868492,False,0,0,1
2025-07-10 02:15:00,873,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.00000000003,16500.00000000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000013,6.88360450563204,2397.000000000004,2397.000000000004,20397.000000000004,0.0,2397.000000000004,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.603426835700624,26.56724185811785,0.5,0.5,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-10 02:30:00,874,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.56724185811785,26.652831381653364,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 02:45:00,875,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21076.440000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.652831381653364,26.735741560743083,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 03:00:00,876,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.735741560743083,26.815978014463905,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 03:15:00,877,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,6509.835065645271,6509.835065645271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8137293832056589,6.938353182080338,938.2392182713041,938.2392182713041,18938.239218271305,0.0,938.2392182713041,0.0,21090.000000000164,21076.440000000046,0.0,0,,0.0,0.0,,0.0,0.5,26.815978014463905,26.84473201952869,0.5,0.5,18938.239218271305,1.0521244010150725,False,1,0,0
2025-07-10 03:30:00,878,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,7966.5776658614495,7966.5776658614495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9958222082326812,7.101673475439757,1121.7887858985428,1121.7887858985428,19121.78878589854,0.0,1121.7887858985428,0.0,21090.000000000164,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.84473201952869,26.86020081043745,0.5,0.5,19121.78878589854,1.0623215992165855,False,1,0,0
2025-07-10 03:45:00,879,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,6982.09730730337,6982.09730730337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8727621634129212,6.997882706199004,997.7442607202246,997.7442607202246,18997.744260720225,0.0,997.7442607202246,0.0,21090.000000000164,21089.999999999996,0.0,0,,0.0,0.0,,0.0,0.5,26.86020081043745,26.88078715270592,0.5,0.5,18997.744260720225,1.0554302367066792,False,1,0,0
2025-07-10 04:00:00,880,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,6048.744486426558,6048.744486426558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7560930608033197,6.872465834565473,880.1418052897463,880.1418052897463,18880.141805289746,0.0,880.1418052897463,0.0,21090.000000000164,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.88078715270592,26.906106998551543,0.5,0.5,18880.141805289746,1.0488967669605413,False,1,0,0
2025-07-10 04:15:00,881,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,7277.822715124446,7277.822715124446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9097278393905558,7.031674300523139,1035.0056621056801,1035.0056621056801,19035.00566210568,0.0,1035.0056621056801,0.0,21090.000000000164,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.906106998551543,26.919952894367274,0.5,0.5,19035.00566210568,1.0575003145614266,False,1,0,0
2025-07-10 04:30:00,882,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,6000.000000000001,6000.000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000001,6.864988558352403,874.0000000000001,874.0000000000001,18874.0,0.0,874.0000000000001,0.0,21090.000000000164,21076.439999999744,0.0,0,,0.0,0.0,,0.0,0.5,26.919952894367274,26.941237593494137,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-10 04:45:00,883,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,19962.009677560072,19962.009677560072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9073640762527305,7.045713870409218,2833.21321937257,2833.21321937257,20833.21321937257,0.0,2833.21321937257,0.0,21090.000000000164,21076.440000000104,0.0,0,,0.0,0.0,,0.0,0.5,26.941237593494137,26.85567581615414,0.5,0.5,20833.21321937257,1.1574007344095871,False,0,0,1
2025-07-10 05:00:00,884,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,13.56,13.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20383.44,0.0,2383.44,0.0,21090.000000000164,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.85567581615414,26.79461263968827,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 05:15:00,885,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,13.56,13.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20383.44,0.0,2383.44,0.0,21090.000000000164,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.79461263968827,26.732017448225612,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 05:30:00,886,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,13.56,13.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20383.44,0.0,2383.44,0.0,21090.000000000164,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.732017448225612,26.6679791518503,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 05:45:00,887,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,13.56,13.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20383.44,0.0,2383.44,0.0,21090.000000000164,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.6679791518503,26.602593847861513,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 06:00:00,888,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,196.02,196.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,20467.098185401686,20467.098185401686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9303226447909857,7.0652837739263274,2896.8543713606123,2896.8543713606123,20700.834371360612,0.0,2700.8343713606123,0.0,21090.000000000164,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.602593847861513,26.506211167211735,0.5,0.5,20896.854371360612,1.1609363539644784,False,0,0,1
2025-07-10 06:15:00,889,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,196.02,196.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20200.98,0.0,2200.98,0.0,21090.000000000164,20200.98,0.0,0,,0.0,0.0,,0.0,0.5,26.506211167211735,26.43861413589375,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 06:30:00,890,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,196.02,196.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20200.98,0.0,2200.98,0.0,21090.000000000164,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.43861413589375,26.369996256144518,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 06:45:00,891,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,196.02,196.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20200.98,0.0,2200.98,0.0,21090.000000000164,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.369996256144518,26.300477927788492,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 07:00:00,892,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,615.6,615.6,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19781.4,0.0,1781.4,0.0,21090.000000000164,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.300477927788492,26.230184382066955,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 07:15:00,893,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,615.6,615.6,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19781.4,0.0,1781.4,0.0,21090.000000000164,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.230184382066955,26.159245139891098,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 07:30:00,894,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,615.6,615.6,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.000000000164,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.159245139891098,26.046543451756957,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:45:00,895,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,615.6,615.6,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,20474.4,0.0,2474.3999999999996,0.0,21090.000000000164,20988.419999999933,0.0,0,,0.0,0.0,,0.0,0.5,26.046543451756957,25.933697752970364,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:00:00,896,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,1100.58,1100.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.000000000164,19835.94,0.0,0,,0.0,0.0,,0.0,0.5,25.933697752970364,25.98584570647265,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 08:15:00,897,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,1100.58,1100.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.000000000164,19835.94,0.0,0,,0.0,0.0,,0.0,0.5,25.98584570647265,26.037198821160132,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 08:30:00,898,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,1100.58,1100.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.000000000164,19835.940000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.037198821160132,26.08790331371974,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 08:45:00,899,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,1100.58,1100.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.000000000164,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.08790331371974,26.138106118920764,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 09:00:00,900,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,1641.6,1641.6,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.000000000164,20331.248116354956,0.0,0,,0.0,0.0,,0.0,0.5,26.138106118920764,26.187954272001832,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 09:15:00,901,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,1641.6,1641.6,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.000000000164,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.187954272001832,26.23759429056252,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 09:30:00,902,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,1641.6,1641.6,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.000000000164,21089.99999999991,0.0,0,,0.0,0.0,,0.0,0.5,26.23759429056252,26.28717155860674,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 09:45:00,903,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,1641.6,1641.6,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.000000000164,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.28717155860674,26.33682971537597,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 10:00:00,904,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,2474.46,2474.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.33682971537597,26.386710051589723,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 10:15:00,905,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,2474.46,2474.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.000000000164,20737.931474846508,0.0,0,,0.0,0.0,,0.0,0.5,26.386710051589723,26.436950915679073,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 10:30:00,906,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,2474.46,2474.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.000000000164,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.436950915679073,26.487687132556122,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 10:45:00,907,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,2474.46,2474.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.000000000164,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.487687132556122,26.539049437408764,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 11:00:00,908,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,2644.74,2644.74,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.000000000164,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.539049437408764,26.591163926945615,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 11:15:00,909,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,2644.74,2644.74,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.000000000164,20988.42,0.0,0,,0.0,0.0,,0.0,0.5,26.591163926945615,26.644151530441334,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 11:30:00,910,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,2644.74,2644.74,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.644151530441334,26.698127502847772,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 11:45:00,911,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,2644.74,2644.74,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.698127502847772,26.753200942141838,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 12:00:00,912,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,2280.78,2280.78,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15719.22,0.0,0.0,2280.78,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.753200942141838,26.809474332977246,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 12:15:00,913,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,2280.78,2280.78,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,21851.614251334773,21851.614251334773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9932551932424897,7.114769020265031,3071.3033956681816,3071.3033956681816,18790.523395668184,0.0,790.5233956681814,0.0,21090.000000000164,21090.00000000035,0.0,0,,0.0,0.0,,0.0,0.5,26.809474332977246,26.70315601170961,0.5,0.5,21071.303395668183,1.1706279664260102,False,0,0,1
2025-07-10 12:30:00,914,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,2280.78,2280.78,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70315601170961,26.598030060914702,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:45:00,915,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,2280.78,2280.78,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,21999.999999999978,21999.999999999978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999999999999999,7.119741100323625,3089.999999999997,3089.999999999997,18809.219999999998,0.0,809.2199999999966,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.598030060914702,26.495290646457647,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-10 13:00:00,916,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,1876.74,1876.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.495290646457647,26.395004636571326,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:15:00,917,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,1876.74,1876.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.395004636571326,26.29723049219572,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:30:00,918,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,1876.74,1876.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.29723049219572,26.202018004834798,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:45:00,919,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,1876.74,1876.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21999.99999999995,21999.99999999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999977,7.119741100323623,3089.9999999999936,3089.9999999999936,19213.25999999999,0.0,1213.2599999999936,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.202018004834798,26.10940807160362,0.5,0.5,21089.999999999993,1.1716666666666662,False,0,0,1
2025-07-10 14:00:00,920,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,1911.3,1911.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000164,21090.00000000075,0.0,0,,0.0,0.0,,0.0,0.5,26.10940807160362,26.019432508428643,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:15:00,921,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,1911.3,1911.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.019432508428643,25.93211390220069,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:30:00,922,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,1911.3,1911.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93211390220069,25.847465502513387,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:45:00,923,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,1911.3,1911.3,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.847465502513387,25.76549115345023,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:00:00,924,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,1254.06,1254.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.76549115345023,25.686185265712073,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:15:00,925,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,1254.06,1254.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.686185265712073,25.60953282920396,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:30:00,926,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,1254.06,1254.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.60953282920396,25.535509466027115,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:45:00,927,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,1254.06,1254.06,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.535509466027115,25.46408152364876,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:00:00,928,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,1110.78,1110.78,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16889.22,0.0,0.0,1110.78,21090.000000000164,21090.000000000113,0.0,0,,0.0,0.0,,0.0,0.5,25.46408152364876,25.560206207850445,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 16:15:00,929,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,1110.78,1110.78,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16889.22,0.0,0.0,1110.78,21090.000000000164,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.560206207850445,25.65790362988527,0.5,0.5,18000.0,1.0,False,0,0,0
