timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 16:30:00,930,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,1110.78,1110.78,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16889.22,0.0,0.0,1110.78,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.65790362988527,25.757118487809485,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 16:45:00,931,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,1110.78,1110.78,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16889.22,0.0,0.0,1110.78,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.757118487809485,25.85778693961045,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 17:00:00,932,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,521.16,521.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.85778693961045,25.959836888075138,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 17:15:00,933,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,521.16,521.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.959836888075138,26.063188300944127,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 17:30:00,934,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,521.16,521.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.063188300944127,26.16775356498036,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 17:45:00,935,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,521.16,521.16,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.16775356498036,26.273437872436972,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 18:00:00,936,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,101.58,101.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20295.42,0.0,2295.42,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.273437872436972,26.25638963826956,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 18:15:00,937,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,101.58,101.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,21975.82342383646,21975.82342383646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9989010647198391,7.118935103529099,3086.953751403394,3086.953751403394,20985.373751403393,0.0,2985.373751403394,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.25638963826956,26.199878364377938,0.5,0.5,21086.953751403395,1.171497430633522,False,0,0,1
2025-07-10 18:30:00,938,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,101.58,101.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20988.42,0.0,2988.42,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.199878364377938,26.144904723813145,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 18:45:00,939,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,101.58,101.58,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20988.42,0.0,2988.42,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.144904723813145,26.091526734156908,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 19:00:00,940,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.091526734156908,26.204615253655,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 19:15:00,941,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.204615253655,26.31810874787992,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 19:30:00,942,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31810874787992,26.43187532039535,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 19:45:00,943,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43187532039535,26.545779913588586,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 20:00:00,944,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.545779913588586,26.659684898211907,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 20:15:00,945,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659684898211907,26.77345067387307,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 20:30:00,946,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77345067387307,26.886936277903903,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 20:45:00,947,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.886936277903903,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 21:00:00,948,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.988749999999996,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 21:15:00,949,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988749999999996,26.977491019909298,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 21:30:00,950,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977491019909298,26.96607889699367,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 21:45:00,951,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96607889699367,26.95437120641169,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:00:00,952,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95437120641169,26.942227865012878,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:15:00,953,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.942227865012878,26.92951172514264,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:30:00,954,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92951172514264,26.916089155910967,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:45:00,955,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.916089155910967,26.901830609435695,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 23:00:00,956,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,21929.158979088013,21929.158979088013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9967799535949097,7.117374901041295,3081.0740313650904,3081.0740313650904,21081.07403136509,0.0,3081.0740313650904,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.901830609435695,26.845892477292185,0.5,0.5,21081.07403136509,1.1711707795202828,False,0,0,1
2025-07-10 23:15:00,957,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000164,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.845892477292185,26.788571431522627,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-10 23:30:00,958,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21089.99999999995,0.0,0,,0.0,0.0,,0.0,0.5,26.788571431522627,26.895286392455137,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-10 23:45:00,959,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89528639245514,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 00:00:00,960,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19755.27918772117,19755.27918772117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8979672358055077,7.037448079289368,2807.1651776528674,2807.1651776528674,20807.165177652867,0.0,2807.1651776528674,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.954450259957135,0.5,0.5,20807.165177652867,1.1559536209807149,False,0,0,1
2025-07-11 00:15:00,961,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.954450259957135,26.931959398504503,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 00:30:00,962,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,17056.801644003623,17056.801644003623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7753091656365283,6.913545264695395,2467.1570071444567,2467.1570071444567,20467.15700714446,0.0,2467.1570071444567,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.931959398504503,26.903711812786934,0.5,0.5,20467.15700714446,1.1370642781746922,False,0,0,1
2025-07-11 00:45:00,963,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,21473.847654512716,21473.847654512716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9760839842960325,7.101833361106364,3023.704804468602,3023.704804468602,21023.7048044686,0.0,3023.704804468602,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.903711812786934,26.840700071795574,0.5,0.5,21023.7048044686,1.1679836002482555,False,0,0,1
2025-07-11 01:00:00,964,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,21202.587474475575,21202.587474475575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9637539761125261,7.092290657441235,2989.5260217839223,2989.5260217839223,20989.526021783924,0.0,2989.5260217839223,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.840700071795574,26.778201727833157,0.5,0.5,20989.526021783924,1.1660847789879958,False,0,0,1
2025-07-11 01:15:00,965,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,19944.327701361788,19944.327701361788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9065603500618995,7.0450128332330415,2830.9852903715855,2830.9852903715855,20830.985290371587,0.0,2830.9852903715855,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.778201727833157,26.723544128648772,0.5,0.5,20830.985290371587,1.1572769605761992,False,0,0,1
2025-07-11 01:30:00,966,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.000000000255,0.0,0,,0.0,0.0,,0.0,0.5,26.723544128648772,26.816764758767448,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 01:45:00,967,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.000000000313,0.0,0,,0.0,0.0,,0.0,0.5,26.816764758767444,26.90739403895336,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 02:00:00,968,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.90739403895336,26.995400090256457,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 02:15:00,969,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16980.974989932613,16980.974989932613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718624995423915,6.909568402680415,2457.6028487315093,2457.6028487315093,20457.60284873151,0.0,2457.6028487315093,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.995400090256457,26.953402950692315,0.5,0.5,20457.60284873151,1.1365334915961949,False,0,0,1
2025-07-11 02:30:00,970,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.953402950692315,26.913070318082095,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 02:45:00,971,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,19004.89144627184,19004.89144627184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8638587021032654,7.006111144626029,2712.6163222302516,2712.6163222302516,20712.616322230253,0.0,2712.6163222302516,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.913070318082095,26.851979967307365,0.5,0.5,20712.616322230253,1.1507009067905696,False,0,0,1
2025-07-11 03:00:00,972,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000164,21090.00000000259,0.0,0,,0.0,0.0,,0.0,0.5,26.851979967307365,26.766562579991263,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:15:00,973,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.000000001288,22000.000000001288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000586,7.119741100323667,3090.0000000001623,3090.0000000001623,21090.000000000164,0.0,3090.0000000001623,0.0,21090.000000000164,21090.000000000164,0.0,0,,0.0,0.0,,0.0,0.5,26.766562579991263,26.679418309867284,0.5,0.5,21090.000000000164,1.1716666666666757,False,0,0,1
2025-07-11 03:30:00,974,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.679418309867284,26.590566322886858,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:45:00,975,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21089.999999999993,0.0,0,,0.0,0.0,,0.0,0.5,26.590566322886858,26.665035088952575,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 04:00:00,976,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.665035088952575,26.736934123805007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 04:15:00,977,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.736934123805007,26.806315287404622,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 04:30:00,978,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.806315287404622,26.873239198070653,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 04:45:00,979,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.873239198070653,26.937774984286612,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 05:00:00,980,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.937774984286612,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 05:15:00,981,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,18121.361598949832,18121.361598949832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8236982544977196,6.966293923901998,2601.291561467679,2601.291561467679,20601.29156146768,0.0,2601.291561467679,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.924089292643465,0.5,0.5,20601.29156146768,1.1445161978593155,False,0,0,1
2025-07-11 05:30:00,982,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,21794.501303180754,21794.501303180754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9906591501445797,7.11283911927588,3064.107164200775,3064.107164200775,21064.107164200774,0.0,3064.107164200775,0.0,21090.000000000164,21089.999999999978,0.0,0,,0.0,0.0,,0.0,0.5,26.924089292643465,26.819261832369445,0.5,0.5,21064.107164200774,1.170228175788932,False,0,0,1
2025-07-11 05:45:00,983,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,17274.114342399662,17274.114342399662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.785187015563621,6.924773855131055,2494.5384071423573,2494.5384071423573,20494.538407142358,0.0,2494.5384071423573,0.0,21090.000000000164,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.819261832369445,26.747219705734743,0.5,0.5,20494.538407142358,1.1385854670634643,False,0,0,1
2025-07-11 06:00:00,984,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,7.5,7.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,19223.50924643016,19223.50924643016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8737958748377346,7.015464081512869,2740.162165050192,2740.162165050192,20732.66216505019,0.0,2732.662165050192,0.0,21090.000000000164,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.747219705734743,26.659350421676713,0.5,0.5,20740.16216505019,1.1522312313916774,False,0,0,1
2025-07-11 06:15:00,985,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,7.5,7.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.5,0.0,2389.5,0.0,21090.000000000164,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.659350421676713,26.590891982052366,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 06:30:00,986,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,7.5,7.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,17915.863449697954,17915.863449697954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8143574295317252,6.956539502477194,2575.3987946619422,2575.3987946619422,20567.89879466194,0.0,2567.8987946619422,0.0,21090.000000000164,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.590891982052366,26.510798563545755,0.5,0.5,20575.39879466194,1.1430777108145522,False,0,0,1
2025-07-11 06:45:00,987,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,7.5,7.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.000000000164,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.510798563545755,26.3992382222106,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:00:00,988,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,61.92,61.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,21999.99999999947,21999.99999999947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999759,7.119741100323607,3089.999999999933,3089.999999999933,21028.079999999936,0.0,3028.079999999933,0.0,21090.000000000164,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.3992382222106,26.287139149832942,0.5,0.5,21089.999999999935,1.171666666666663,False,0,0,1
2025-07-11 07:15:00,989,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,61.92,61.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000164,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.287139149832942,26.174629537088403,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:30:00,990,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,61.92,61.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.000000000164,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.174629537088403,26.061841311720027,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:45:00,991,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,61.92,61.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,21028.08,0.0,3028.0799999999995,0.0,21090.000000000164,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.061841311720027,25.948909562471144,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 08:00:00,992,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,117.3,117.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000164,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.948909562471144,26.000971949544986,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 08:15:00,993,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,117.3,117.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000164,20873.340000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.000971949544986,26.05223997911519,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,117.3,117.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000164,20873.340000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.05223997911519,26.1028598651613,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,117.3,117.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.000000000164,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.1028598651613,26.152978539760465,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,213.42,213.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000164,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,26.152978539760465,26.20274303547431,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,213.42,213.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000164,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.20274303547431,26.252299867240463,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,213.42,213.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000164,21090.000000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.252299867240463,26.30179441641587,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 09:45:00,999,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,213.42,213.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.30179441641587,26.351370319609924,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 10:00:00,1000,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,554.34,554.34,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.351370319609924,26.401168864924863,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 10:15:00,1001,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,554.34,554.34,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000164,21035.28226919882,0.0,0,,0.0,0.0,,0.0,0.5,26.401168864924863,26.4513283981892,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 10:30:00,1002,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,554.34,554.34,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000164,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.4513283981892,26.50198374172713,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 10:45:00,1003,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,554.34,554.34,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.000000000164,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,26.50198374172713,26.553265628153184,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 11:00:00,1004,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,513.66,513.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.000000000164,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.553265628153184,26.605300151617097,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 11:15:00,1005,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,513.66,513.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.000000000164,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.605300151617097,26.65820823884904,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 11:30:00,1006,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,513.66,513.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.000000000164,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.65820823884904,26.712105142270683,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 11:45:00,1007,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,513.66,513.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.712105142270683,26.767099957342996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 12:00:00,1008,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,854.88,854.88,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19542.12,0.0,1542.12,0.0,21090.000000000164,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.767099957342996,26.699545166217895,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 12:15:00,1009,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,854.88,854.88,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632039,2396.999999999999,2396.999999999999,19542.12,0.0,1542.119999999999,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.699545166217895,26.63398230339829,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 12:30:00,1010,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,854.88,854.88,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,19887.36339688579,19887.36339688579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9039710634948086,7.042746847482027,2823.80778800761,2823.80778800761,19968.927788007608,0.0,1968.9277880076097,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.63398230339829,26.54509022923599,0.5,0.5,20823.80778800761,1.1568782104448672,False,0,0,1
2025-07-11 12:45:00,1011,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,854.88,854.88,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54509022923599,26.442648601332124,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:00:00,1012,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,1348.02,1348.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.442648601332124,26.34265870294963,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:15:00,1013,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,1348.02,1348.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.34265870294963,26.245179004450648,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,1348.02,1348.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21999.999999999865,21999.999999999865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999939,7.119741100323624,3089.9999999999814,3089.9999999999814,19741.97999999998,0.0,1741.9799999999814,0.0,21090.000000000164,21090.000000000113,0.0,0,,0.0,0.0,,0.0,0.5,26.245179004450648,26.150259306708293,0.5,0.5,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-11 13:45:00,1015,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,1348.02,1348.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.150259306708293,26.057940516154076,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:00:00,1016,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,388.98,388.98,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.057940516154076,25.9682544579785,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:15:00,1017,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,388.98,388.98,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.9682544579785,25.88122372828433,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:30:00,1018,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,388.98,388.98,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,20701.02,0.0,2701.0199999999995,0.0,21090.000000000164,21090.000000000226,0.0,0,,0.0,0.0,,0.0,0.5,25.88122372828433,25.796861585825305,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:45:00,1019,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,388.98,388.98,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.000000000033,22000.000000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000016,7.119741100323624,3090.0000000000045,3090.0000000000045,20701.020000000004,0.0,2701.0200000000045,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.796861585825305,25.71517188379352,0.5,0.5,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-11 15:00:00,1020,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,216.66,216.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.71517188379352,25.63614904194718,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:15:00,1021,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,216.66,216.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.63614904194718,25.559778059197747,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:30:00,1022,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,216.66,216.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.000000000164,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.559778059197747,25.486034566602186,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
