timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 10:15:00,1577,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,537.12,537.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.000000000164,20994.242269198818,0.0,0,,0.0,0.0,,0.0,0.5,26.401168864924863,26.4513283981892,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 10:30:00,1578,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,537.12,537.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.000000000164,21041.94,0.0,0,,0.0,0.0,,0.0,0.5,26.4513283981892,26.50198374172713,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 10:45:00,1579,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,537.12,537.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.000000000164,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.50198374172713,26.553265628153184,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 11:00:00,1580,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,500.04,500.04,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.000000000164,21041.94,0.0,0,,0.0,0.0,,0.0,0.5,26.553265628153184,26.605300151617097,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 11:15:00,1581,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,500.04,500.04,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.000000000164,21041.94,0.0,0,,0.0,0.0,,0.0,0.5,26.605300151617097,26.65820823884904,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 11:30:00,1582,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,500.04,500.04,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.000000000164,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.65820823884904,26.712105142270683,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 11:45:00,1583,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,500.04,500.04,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17499.96,0.0,0.0,500.04,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.712105142270683,26.767099957342996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 12:00:00,1584,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,1297.98,1297.98,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19099.02,0.0,1099.02,0.0,21090.000000000164,21041.94,0.0,0,,0.0,0.0,,0.0,0.5,26.767099957342996,26.699545166217895,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 12:15:00,1585,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,1297.98,1297.98,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632039,2396.999999999999,2396.999999999999,19099.02,0.0,1099.019999999999,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.699545166217895,26.63398230339829,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 12:30:00,1586,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,1297.98,1297.98,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,19887.36339688579,19887.36339688579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9039710634948086,7.042746847482027,2823.80778800761,2823.80778800761,19525.82778800761,0.0,1525.8277880076098,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.63398230339829,26.54509022923599,0.5,0.5,20823.80778800761,1.1568782104448672,False,0,0,1
2025-07-17 12:45:00,1587,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,1297.98,1297.98,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54509022923599,26.442648601332124,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,1343.64,1343.64,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.442648601332124,26.34265870294963,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:15:00,1589,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,1343.64,1343.64,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.34265870294963,26.245179004450648,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:30:00,1590,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,1343.64,1343.64,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21999.999999999865,21999.999999999865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999939,7.119741100323624,3089.9999999999814,3089.9999999999814,19746.359999999982,0.0,1746.3599999999813,0.0,21090.000000000164,21090.000000000113,0.0,0,,0.0,0.0,,0.0,0.5,26.245179004450648,26.150259306708293,0.5,0.5,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-17 13:45:00,1591,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,1343.64,1343.64,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.150259306708293,26.057940516154076,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:00:00,1592,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,532.74,532.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.057940516154076,25.9682544579785,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:15:00,1593,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,532.74,532.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.9682544579785,25.88122372828433,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:30:00,1594,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,532.74,532.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,20557.26,0.0,2557.2599999999993,0.0,21090.000000000164,21090.000000000226,0.0,0,,0.0,0.0,,0.0,0.5,25.88122372828433,25.796861585825305,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:45:00,1595,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,532.74,532.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.000000000033,22000.000000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000016,7.119741100323624,3090.0000000000045,3090.0000000000045,20557.260000000002,0.0,2557.2600000000048,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.796861585825305,25.71517188379352,0.5,0.5,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-17 15:00:00,1596,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,401.04,401.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.71517188379352,25.63614904194718,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:15:00,1597,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,401.04,401.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.63614904194718,25.559778059197747,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:30:00,1598,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,401.04,401.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,21090.000000000164,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.559778059197747,25.486034566602186,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:45:00,1599,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,401.04,401.04,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,21090.000000000164,21090.000000026444,0.0,0,,0.0,0.0,,0.0,0.5,25.486034566602186,25.414884920533094,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:00:00,1600,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,510.42,510.42,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,19653.350194380462,19653.350194380462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8933340997445665,7.033315888000501,2794.322124491938,2794.322124491938,20283.90212449194,0.0,2283.902124491938,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.414884920533094,25.36388620916945,0.5,0.5,20794.322124491937,1.1552401180273297,False,0,0,1
2025-07-17 16:15:00,1601,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,510.42,510.42,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19886.58,0.0,1886.58,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.36388620916945,25.338937931196856,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 16:30:00,1602,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,510.42,510.42,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,21592.052044426273,21592.052044426273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9814569111102851,7.105924535650659,3038.5985575977106,3038.5985575977106,20528.178557597712,0.0,2528.1785575977106,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.338937931196856,25.278006580843,0.5,0.5,21038.59855759771,1.1688110309776505,False,0,0,1
2025-07-17 16:45:00,1603,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,510.42,510.42,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,21090.000000000164,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,25.278006580842998,25.216370037120647,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 17:00:00,1604,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,224.82,224.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.216370037120647,25.32202795566184,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 17:15:00,1605,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,224.82,224.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.32202795566184,25.428967043775657,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 17:30:00,1606,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,224.82,224.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.428967043775657,25.537099802383462,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 17:45:00,1607,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,224.82,224.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17775.18,0.0,0.0,224.82,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.537099802383462,25.646331537254685,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 18:00:00,1608,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,48.06,48.06,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.000000000164,21066.077503824275,0.0,0,,0.0,0.0,,0.0,0.5,25.646331537254685,25.756560776222674,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 18:15:00,1609,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,48.06,48.06,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.756560776222674,25.86767971535884,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 18:30:00,1610,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,48.06,48.06,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.000000000164,20924.249045276865,0.0,0,,0.0,0.0,,0.0,0.5,25.86767971535884,25.979574692194777,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 18:45:00,1611,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,48.06,48.06,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17951.94,0.0,0.0,48.06,21090.000000000164,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.979574692194777,26.092126683966395,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 19:00:00,1612,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.092126683966395,26.20521182874681,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 19:15:00,1613,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20521182874681,26.318701967236837,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 19:30:00,1614,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.318701967236837,26.432465202893386,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 19:45:00,1615,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.432465202893386,26.54636647799757,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 20:00:00,1616,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54636647799757,26.66026816319609,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 20:15:00,1617,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66026816319609,26.77403065799172,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 20:30:00,1618,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77403065799172,26.887512999611882,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 20:45:00,1619,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.887512999611882,27.00057347764837,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 21:00:00,1620,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.00057347764837,26.9893202518366,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 21:15:00,1621,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9893202518366,26.97805806407932,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 21:30:00,1622,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97805806407932,26.96664275154024,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 21:45:00,1623,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96664275154024,26.95493188927643,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:00:00,1624,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95493188927643,26.942785394036505,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:15:00,1625,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.942785394036505,26.930066118065508,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:30:00,1626,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.930066118065508,26.916640430373644,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 22:45:00,1627,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.916640430373644,26.902378782979522,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 23:00:00,1628,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,21046.337555759546,21046.337555759546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9566517070799794,7.086694218828122,2969.838532025703,2969.838532025703,20969.838532025704,0.0,2969.838532025703,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.902378782979522,26.853058728034792,0.5,0.5,20969.838532025704,1.1649910295569836,False,0,0,1
2025-07-17 23:15:00,1629,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16499.999999998086,16499.999999998086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999131,6.883604505632012,2396.9999999997317,2396.9999999997317,20396.99999999973,0.0,2396.9999999997317,0.0,21090.000000000164,21090.000000000076,0.0,0,,0.0,0.0,,0.0,0.5,26.853058728034792,26.836947372104824,0.5,0.5,20396.99999999973,1.1331666666666518,False,0,0,1
2025-07-17 23:30:00,1630,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,20251.05478025101,20251.05478025101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9205024900114095,7.057019301645799,2869.6329023116273,2869.6329023116273,20869.632902311627,0.0,2869.6329023116273,0.0,21090.000000000164,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.836947372104824,26.791507307519684,0.5,0.5,20869.632902311627,1.1594240501284236,False,0,0,1
2025-07-17 23:45:00,1631,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.791507307519684,26.896804672417304,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 00:00:00,1632,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.896804672417304,27.000000000000004,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 00:15:00,1633,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,19763.739987585413,19763.739987585413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8983518176175188,7.037789380405223,2808.231238435762,2808.231238435762,20808.23123843576,0.0,2808.231238435762,0.0,21090.000000000164,21090.000000000335,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,26.95277487135274,0.5,0.5,20808.23123843576,1.1560128465797646,False,0,0,1
2025-07-18 00:30:00,1634,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95277487135274,26.928586210930423,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 00:45:00,1635,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.928586210930423,26.90273840885835,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 01:00:00,1636,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,20054.898243139174,20054.898243139174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9115862837790534,7.049378587800506,2844.917178635536,2844.917178635536,20844.917178635536,0.0,2844.917178635536,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90273840885835,26.84849876848498,0.5,0.5,20844.917178635536,1.1580509543686408,False,0,0,1
2025-07-18 01:15:00,1637,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21823.467009319706,21823.467009319706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9919757731508957,7.113819029652438,3067.756843174283,3067.756843174283,21067.756843174284,0.0,3067.756843174283,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84849876848498,26.77935220363725,0.5,0.5,21067.756843174284,1.1704309357319047,False,0,0,1
2025-07-18 01:30:00,1638,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,20929.07427764158,20929.07427764158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9513215580746173,7.082445191579772,2955.063358982839,2955.063358982839,20955.06335898284,0.0,2955.063358982839,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77935220363725,26.7152908562518,0.5,0.5,20955.06335898284,1.1641701866101577,False,0,0,1
2025-07-18 01:45:00,1639,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,19753.689385060265,19753.689385060265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8978949720481938,7.037383919135701,2806.9648625175932,2806.9648625175932,20806.964862517594,0.0,2806.9648625175932,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.715290856251798,26.658338256751414,0.5,0.5,20806.964862517594,1.1559424923620885,False,0,0,1
2025-07-18 02:00:00,1640,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,21237.238857767934,21237.238857767934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9653290389894515,7.093521802466875,2993.8920960787596,2993.8920960787596,20993.89209607876,0.0,2993.8920960787596,0.0,21090.000000000164,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.658338256751414,26.588465955396135,0.5,0.5,20993.89209607876,1.1663273386710422,False,0,0,1
2025-07-18 02:15:00,1641,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.588465955396135,26.676115132765077,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 02:30:00,1642,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.676115132765077,26.761092244130698,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 02:45:00,1643,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.761092244130698,26.84339345586898,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 03:00:00,1644,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.00000000106,0.0,0,,0.0,0.0,,0.0,0.5,26.84339345586898,26.92302436767972,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 03:15:00,1645,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92302436767972,27.000000000000004,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 03:30:00,1646,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,20129.734997771484,20129.734997771484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9149879544441584,7.052309249769677,2854.346609719207,2854.346609719207,20854.346609719207,0.0,2854.346609719207,0.0,21090.000000000164,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,26.92337172852929,0.5,0.5,20854.346609719207,1.158574811651067,False,0,0,1
2025-07-18 03:45:00,1647,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92337172852929,26.83096846418827,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 04:00:00,1648,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323595,3089.9999999998877,3089.9999999998877,21089.999999999887,0.0,3089.9999999998877,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.83096846418827,26.73693412380501,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-18 04:15:00,1649,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.73693412380501,26.806315287404626,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 04:30:00,1650,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.806315287404626,26.873239198070657,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 04:45:00,1651,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21089.999999999967,0.0,0,,0.0,0.0,,0.0,0.5,26.873239198070657,26.937774984286616,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 05:00:00,1652,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937774984286616,27.000000000000004,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 05:15:00,1653,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,18121.36159894981,18121.36159894981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8236982544977186,6.966293923901997,2601.2915614676763,2601.2915614676763,20601.291561467675,0.0,2601.2915614676763,0.0,21090.000000000164,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,26.92408929264347,0.5,0.5,20601.291561467675,1.1445161978593152,False,0,0,1
2025-07-18 05:30:00,1654,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,21794.501303181365,21794.501303181365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9906591501446075,7.1128391192759,3064.107164200852,3064.107164200852,21064.107164200854,0.0,3064.107164200852,0.0,21090.000000000164,21089.999999999978,0.0,0,,0.0,0.0,,0.0,0.5,26.92408929264347,26.819261832369445,0.5,0.5,21064.107164200854,1.1702281757889363,False,0,0,1
2025-07-18 05:45:00,1655,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,17274.114342399662,17274.114342399662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.785187015563621,6.924773855131055,2494.5384071423573,2494.5384071423573,20494.538407142358,0.0,2494.5384071423573,0.0,21090.000000000164,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.819261832369445,26.747219705734743,0.5,0.5,20494.538407142358,1.1385854670634643,False,0,0,1
2025-07-18 06:00:00,1656,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,56.4,56.4,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,19223.50924643016,19223.50924643016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8737958748377346,7.015464081512869,2740.162165050192,2740.162165050192,20683.76216505019,0.0,2683.762165050192,0.0,21090.000000000164,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.747219705734743,26.659350421676713,0.5,0.5,20740.16216505019,1.1522312313916774,False,0,0,1
2025-07-18 06:15:00,1657,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,56.4,56.4,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20340.6,0.0,2340.6,0.0,21090.000000000164,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.659350421676713,26.590891982052366,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 06:30:00,1658,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,56.4,56.4,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,17915.863449697954,17915.863449697954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8143574295317252,6.956539502477194,2575.3987946619422,2575.3987946619422,20518.99879466194,0.0,2518.998794661942,0.0,21090.000000000164,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.590891982052366,26.510798563545755,0.5,0.5,20575.39879466194,1.1430777108145522,False,0,0,1
2025-07-18 06:45:00,1659,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,56.4,56.4,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21033.6,0.0,3033.6,0.0,21090.000000000164,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.510798563545755,26.3992382222106,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:00:00,1660,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,233.52,233.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,21999.99999999947,21999.99999999947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999759,7.119741100323607,3089.999999999933,3089.999999999933,20856.479999999934,0.0,2856.479999999933,0.0,21090.000000000164,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.3992382222106,26.287139149832942,0.5,0.5,21089.999999999935,1.171666666666663,False,0,0,1
2025-07-18 07:15:00,1661,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,233.52,233.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,21090.000000000164,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.287139149832942,26.174629537088403,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:30:00,1662,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,233.52,233.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,21090.000000000164,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.174629537088403,26.061841311720027,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:45:00,1663,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,233.52,233.52,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,20856.48,0.0,2856.4799999999996,0.0,21090.000000000164,21089.16,0.0,0,,0.0,0.0,,0.0,0.5,26.061841311720027,25.948909562471144,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 08:00:00,1664,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,523.08,523.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,21090.000000000164,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.948909562471144,26.000971949544986,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 08:15:00,1665,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,523.08,523.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,21090.000000000164,20567.340000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.000971949544986,26.05223997911519,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 08:30:00,1666,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,523.08,523.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,21090.000000000164,20567.340000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.05223997911519,26.1028598651613,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 08:45:00,1667,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,523.08,523.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,21090.000000000164,21089.16,0.0,0,,0.0,0.0,,0.0,0.5,26.1028598651613,26.152978539760465,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 09:00:00,1668,tou_screen_g0_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,1308.48,1308.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,21090.000000000164,20631.376029242485,0.0,0,,0.0,0.0,,0.0,0.5,26.152978539760465,26.20274303547431,0.5,0.5,18000.0,1.0,False,0,0,0
