timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 21:45:00,183,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16478.499769943777,21.500230056221554,0.0,0.004777828901382567,0.0,0.004777828901382567,0.004777828901382567,0.0,0.004777828901382567,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955202974548023,26.94371771275522,0.15280153471655666,0.15300583139715462,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:00:00,184,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16478.499769943777,21.50023005622155,0.0,0.004777828901382567,0.0,0.004777828901382567,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94371771275522,26.93179554898365,0.15300583139715462,0.15321002592941227,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:15:00,185,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16478.499769943777,21.50023005622155,0.0,0.004777828901382567,0.0,0.004777828901382567,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93179554898365,26.9192993426165,0.15321002592941227,0.1534141183644038,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:30:00,186,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16482.364878007695,17.63512199230553,0.0,0.0039189159982901175,0.0,0.0039189159982901175,0.0008589129030924497,0.0,0.0008589129030924497,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9192993426165,26.906066481451482,0.1534141183644038,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:45:00,187,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,0.002611957295140797,0.0,0.002611957295140797,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906066481451482,26.89190842237628,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 23:00:00,188,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20652.19042975265,0.0,0,,0.0,0.0,,0.0,0.5,26.89190842237628,26.87678890473437,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 23:15:00,189,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16499.999999999436,16494.118685835292,5.8813141641451505,0.0,0.0013069587031433669,0.0,0.0013069587031433669,6.426066276321585e-15,0.0,6.426066276321585e-15,0.1,2,14000.0,22000.0,0.7499999999999744,6.883604505632008,2396.999999999929,2396.999999999929,20396.999999999927,0.0,2396.999999999929,0.0,21090.0,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.87678890473437,26.860588176416687,0.15356764762012112,0.15356764762012076,20396.999999999927,1.1331666666666627,False,0,0,1
2025-07-02 23:30:00,190,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031433669,0.0,0.0013069587031433669,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860588176416687,26.84314804315917,0.15356764762012076,0.15349086379631072,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 23:45:00,191,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,7999.999999999999,7999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999999,7.104795737122559,1125.9999999999998,1125.9999999999998,19126.0,0.0,1125.9999999999998,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84314804315917,26.88815492891882,0.15349086379631072,0.15341411836441257,19126.0,1.0625555555555555,False,1,0,0
2025-07-03 00:00:00,192,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,6000.000000000235,6000.000000000235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000293,6.864988558352439,874.0000000000296,874.0000000000296,18874.00000000003,0.0,874.0000000000296,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.88815492891882,26.946398911308695,0.15341411836441257,0.15333741130523038,18874.00000000003,1.0485555555555572,False,1,0,0
2025-07-03 00:15:00,193,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16492.1680457245,7.831954275501291,0.0,0.0017404342834447313,0.0,0.0017404342834447313,0.0017404342834447313,0.0,0.0017404342834447313,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946398911308695,26.92401207834928,0.15333741130523038,0.15336299311373017,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 00:30:00,194,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16492.1680457245,7.831954275501291,0.0,0.0017404342834447313,0.0,0.0017404342834447313,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92401207834928,26.900043948294673,0.15336299311373017,0.1533885621313257,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 00:45:00,195,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16492.1680457245,7.831954275501291,0.0,0.0017404342834447313,0.0,0.0017404342834447313,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900043948294673,26.874415436106993,0.1533885621313257,0.15341411836441243,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 01:00:00,196,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,21021.277078145707,21021.277078145707,0.0,0.0,0.0,0.0,0.0,0.0017404342834447313,0.0,0.0017404342834447313,0.1,2,14000.0,22000.0,0.9555125944611685,7.085789710044282,2966.6809118463575,2966.6809118463575,20966.680911846357,0.0,2966.6809118463575,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.874415436106993,26.813087271192796,0.15341411836441243,0.15333741130523024,20966.680911846357,1.1648156062136865,False,0,0,1
2025-07-03 01:15:00,197,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.813087271192796,26.907815898587227,0.15333741130523024,0.15326074259957764,18000.0,1.0,False,0,0,0
2025-07-03 01:30:00,198,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.907815898587227,26.999999999999993,0.15326074259957764,0.15318411222827785,18000.0,1.0,False,0,0,0
2025-07-03 01:45:00,199,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,21182.069409977885,21170.327350082836,11.742059895050211,0.0,0.002609346643344491,0.0,0.002609346643344491,0.002609346643344491,0.0,0.002609346643344491,0.1,2,14000.0,22000.0,0.9628213368171766,7.091559965083008,2986.9407456572135,2986.9407456572135,20986.940745657215,0.0,2986.9407456572135,0.0,21090.0,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,26.930821126828352,0.15318411222827785,0.15326081928745738,20986.940745657215,1.165941152536512,False,0,0,1
2025-07-03 02:00:00,200,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16954.4359100079,16954.4359100079,0.0,0.0,0.0,0.0,0.0,0.002609346643344491,0.0,0.002609346643344491,0.1,2,14000.0,22000.0,0.7706561777276317,6.908169199119771,2454.258924660995,2454.258924660995,20454.258924660993,0.0,2454.258924660995,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.930821126828356,26.891537131437097,0.15326081928746021,0.15318418887781649,20454.258924660993,1.1363477180367219,False,0,0,1
2025-07-03 02:15:00,201,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,19823.800882203563,19812.060777361334,11.74010484222756,0.0,0.00260891218716168,0.0,0.00260891218716168,0.00260891218716168,0.0,0.00260891218716168,0.1,2,14000.0,22000.0,0.9010818582819802,7.040204754555245,2815.798911157649,2815.798911157649,20815.79891115765,0.0,2815.798911157649,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.891537131437097,26.828891077610596,0.15318418887781649,0.15326087037437336,20815.79891115765,1.1564332728420916,False,0,0,1
2025-07-03 02:30:00,202,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,18190.821310148178,18179.08120530595,11.74010484222756,0.0,0.00260891218716168,0.0,0.00260891218716168,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8268555140976445,6.969547217946018,2610.0434850786705,2610.0434850786705,20610.04348507867,0.0,2610.0434850786705,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828891077610596,26.776665715246665,0.15326087037437336,0.15333751353018193,20610.04348507867,1.145002415837704,False,0,0,1
2025-07-03 02:45:00,203,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,18854.90175551267,18843.16165067044,11.74010484222756,0.0,0.00260891218716168,0.0,0.00260891218716168,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8570409888869396,6.9995836264199776,2693.7176211945966,2693.7176211945966,20693.717621194595,0.0,2693.7176211945966,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.776665715246665,26.71755561382989,0.15333751353018193,0.15341411836441263,20693.717621194595,1.1496509789552554,False,0,0,1
2025-07-03 03:00:00,204,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16499.999999999774,16488.259895157546,11.74010484222756,0.0,0.00260891218716168,0.0,0.00260891218716168,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999898,6.883604505632027,2396.999999999972,2396.999999999972,20396.99999999997,0.0,2396.999999999972,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.71755561382989,26.67423241428842,0.15341411836441263,0.1534906848962262,20396.99999999997,1.133166666666665,False,0,0,1
2025-07-03 03:15:00,205,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00260891218716168,0.0,0.00260891218716168,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.67423241428842,26.752607501346528,0.1534906848962262,0.15341393955377808,18000.0,1.0,False,0,0,0
2025-07-03 03:30:00,206,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.752607501346528,26.82834382516403,0.15341393955377808,0.1533372325840012,18000.0,1.0,False,0,0,0
2025-07-03 03:45:00,207,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82834382516403,26.90147509277944,0.1533372325840012,0.1532605639677092,18000.0,1.0,False,0,0,0
2025-07-03 04:00:00,208,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,6773.719163482247,6773.719163482247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8467148954352808,6.972515232491816,971.4886145987631,971.4886145987631,18971.488614598762,0.0,971.4886145987631,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.90147509277944,26.921241258884226,0.1532605639677092,0.15318393368572536,18971.488614598762,1.0539715896999313,False,1,0,0
2025-07-03 04:15:00,209,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,7439.005670149178,7439.005670090299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9298757087686472,7.049087412853096,1055.3147144387963,1055.3147144387963,19055.314714438795,0.0,1055.3147144387963,0.0,21090.0,21082.019999999997,0.0,0,,0.0,0.0,,0.0,0.5,26.921241258884226,26.933793152323343,0.15318393368572536,0.15310734171880905,19055.314714438795,1.0586285952465997,False,1,0,0
2025-07-03 04:30:00,210,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,5999.999999999938,5986.299801763001,13.700198236937354,0.0,0.0030444884970971895,0.0,0.0030444884970971895,0.0030444884970971895,0.0,0.0030444884970971895,0.1,0,4330.0,8000.0,0.7499999999999922,6.864988558352397,873.9999999999918,873.9999999999918,18873.999999999993,0.0,873.9999999999918,0.0,21090.0,21082.020000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.933793152323343,26.95510275148598,0.15310734171888252,0.15320965174722756,18873.999999999993,1.0485555555555552,False,1,0,0
2025-07-03 04:45:00,211,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,6709.978994766114,6696.278796529176,13.70019823693742,0.0,0.0030444884970972043,0.0,0.0030444884970972043,1.474514954580286e-17,0.0,1.474514954580286e-17,0.1,0,4330.0,8000.0,0.8387473743457642,6.964479508616606,963.4573533405306,963.4573533405306,18963.45735334053,0.0,963.4573533405306,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.95510275148598,26.968955964240013,0.15320965174722756,0.15331191062055843,18963.45735334053,1.0535254085189183,False,1,0,0
2025-07-03 05:00:00,212,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,7.98,7.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,6000.0,5986.299801763063,13.70019823693742,0.0,0.0030444884970972043,0.0,0.0030444884970972043,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18866.02,0.0,866.02,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.968955964240013,26.986108338427943,0.15331191062055843,0.15341411836445262,18874.0,1.0485555555555555,False,1,0,0
2025-07-03 05:15:00,213,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,7.98,7.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16486.299801763063,13.70019823693742,0.0,0.0030444884970972043,0.0,0.0030444884970972043,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.02,0.0,2389.02,0.0,21090.0,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.986108338427943,26.922538735146652,0.15341411836445262,0.15351627500447487,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 05:30:00,214,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,7.98,7.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,21598.737492180742,21588.923221726836,9.814270453906925,0.0,0.0021809489897570943,0.0,0.0021809489897570943,0.00086353950734011,0.0,0.00086353950734011,0.1,2,14000.0,22000.0,0.9817607950991246,7.106154727840916,3039.4409240147734,3039.4409240147734,21031.460924014773,0.0,3031.4609240147734,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.922538735146652,26.819261832369456,0.15351627500447487,0.15356764762012087,21039.440924014772,1.1688578291119318,False,0,0,1
2025-07-03 05:45:00,215,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,7.98,7.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,17279.995656565115,17274.11434240095,5.881314164177774,0.0,0.0013069587031506165,0.0,0.0013069587031506165,0.0008739902866064778,0.0,0.0008739902866064778,0.1,2,14000.0,22000.0,0.785454348025687,6.925074318902046,2495.2794527272044,2495.2794527272044,20487.299452727206,0.0,2487.2994527272044,0.0,21090.0,20895.180000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.819261832369456,26.747219705734743,0.15356764762012087,0.15356764762012093,20495.279452727205,1.1386266362626225,False,0,0,1
2025-07-03 06:00:00,216,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,194.82,194.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,19229.390560594264,19223.509246430094,5.881314164167687,0.0,0.001306958703148375,0.0,0.001306958703148375,2.241479571396532e-15,0.0,2.241479571396532e-15,0.1,2,14000.0,22000.0,0.8740632072997393,7.015713099967564,2740.9032106348773,2740.9032106348773,20546.08321063488,0.0,2546.083210634877,0.0,21090.0,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.747219705734743,26.659350421676713,0.15356764762012093,0.15356764762012085,20740.90321063488,1.1522724005908267,False,0,0,1
2025-07-03 06:15:00,217,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,194.82,194.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.000000000342,0.0,0.0,0.0,0.0,0.0,0.001306958703148375,0.0,0.001306958703148375,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.0,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.659350421676713,26.549641982052364,0.15356764762012085,0.15349086379630633,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:30:00,218,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,194.82,194.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16496.082064384187,3.917935615814587,0.0,0.0008706523590699082,0.0,0.0008706523590699082,0.0008706523590699082,0.0,0.0008706523590699082,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20202.18,0.0,2202.18,0.0,21090.0,20388.830619860055,0.0,0,,0.0,0.0,,0.0,0.5,26.549641982052364,26.48042895518561,0.1534908637963108,0.153465269190508,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 06:45:00,219,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,194.82,194.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21546.082064384187,453.9179356158146,0.0,0.10087065235906992,0.0,0.10087065235906992,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.0,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.48042895518561,26.372443827414596,0.153465269190508,0.15931468738200813,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:00:00,220,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,761.7,761.7,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21996.082064384183,3.917935615816532,0.0,0.0008706523590703404,0.0,0.0008706523590703404,0.09999999999999958,0.0,0.09999999999999958,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.0,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.372443827414596,26.26052485802478,0.15931468738200813,0.1592861808644125,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,761.7,761.7,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0008706523590703404,0.0,0.0008706523590703404,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19635.3,0.0,1635.3,0.0,21090.0,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.26052485802478,26.18941495067166,0.1592861808644125,0.1592065377739803,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 07:30:00,222,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,761.7,761.7,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.0,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.18941495067166,26.07654355735188,0.1592065377739803,0.15912693450509333,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,761.7,761.7,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.0,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.07654355735188,25.963529107971315,0.15912693450509333,0.15904737103784078,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1447.14,1447.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.0,19714.92,0.0,0,,0.0,0.0,,0.0,0.5,25.963529107971315,26.01550926010172,0.15904737103784078,0.15896784735232186,18000.0,1.0,False,0,0,0
2025-07-03 08:15:00,225,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1447.14,1447.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.0,19832.568265482634,0.0,0,,0.0,0.0,,0.0,0.5,26.01550926010172,26.06669551730004,0.15896784735232186,0.1588883634286457,18000.0,1.0,False,0,0,0
2025-07-03 08:30:00,226,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1447.14,1447.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.0,19808.052654616666,0.0,0,,0.0,0.0,,0.0,0.5,26.06669551730004,26.11723409094386,0.1588883634286457,0.15880891924693138,18000.0,1.0,False,0,0,0
2025-07-03 08:45:00,227,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1447.14,1447.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.0,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.11723409094386,26.167271910523,0.15880891924693138,0.15872951478730793,18000.0,1.0,False,0,0,0
2025-07-03 09:00:00,228,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,2133.12,2133.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.0,21035.868464428164,0.0,0,,0.0,0.0,,0.0,0.5,26.167271910523,26.216956006026304,0.15872951478730793,0.15865015002991428,18000.0,1.0,False,0,0,0
2025-07-03 09:15:00,229,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2133.12,2133.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.0,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.216956006026304,26.2664328898331,0.15865015002991428,0.15857082495489933,18000.0,1.0,False,0,0,0
2025-07-03 09:30:00,230,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2133.12,2133.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.0,21090.000000000226,0.0,0,,0.0,0.0,,0.0,0.5,26.2664328898331,26.315847940756424,0.15857082495489933,0.15849153954242187,18000.0,1.0,False,0,0,0
2025-07-03 09:45:00,231,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2133.12,2133.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.0,21090.000000000073,0.0,0,,0.0,0.0,,0.0,0.5,26.315847940756424,26.365344792876062,0.15849153954242187,0.15841229377265068,18000.0,1.0,False,0,0,0
2025-07-03 10:00:00,232,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2572.5,2572.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.365344792876062,26.41506473177888,0.15841229377265068,0.15833308762576437,18000.0,1.0,False,0,0,0
2025-07-03 10:15:00,233,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2572.5,2572.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.41506473177888,26.465146100792165,0.15833308762576437,0.1582539210819515,18000.0,1.0,False,0,0,0
2025-07-03 10:30:00,234,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2572.5,2572.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.465146100792165,26.515723719752952,0.1582539210819515,0.15817479412141053,18000.0,1.0,False,0,0,0
2025-07-03 10:45:00,235,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2572.5,2572.5,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.0,21070.083916333886,0.0,0,,0.0,0.0,,0.0,0.5,26.515723719752952,26.566928318802614,0.15817479412141053,0.15809570672434983,18000.0,1.0,False,0,0,0
2025-07-03 11:00:00,236,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,3192.48,3192.48,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.566928318802614,26.618885989631625,0.15809570672434983,0.15801665887098768,18000.0,1.0,False,0,0,0
2025-07-03 11:15:00,237,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,3192.48,3192.48,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.618885989631625,26.671717656524734,0.15801665887098768,0.15793765054155218,18000.0,1.0,False,0,0,0
2025-07-03 11:30:00,238,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,3192.48,3192.48,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.671717656524734,26.72553856947195,0.15793765054155218,0.1578586817162814,18000.0,1.0,False,0,0,0
2025-07-03 11:45:00,239,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,3192.48,3192.48,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.72553856947195,26.780457821516254,0.1578586817162814,0.15777975237542327,18000.0,1.0,False,0,0,0
2025-07-03 12:00:00,240,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3089.94,3089.94,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.00000000057,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000026,7.119741100323625,3090.00000000008,3090.00000000008,18000.06000000008,0.0,0.060000000079980964,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.780457821516254,26.671577892405182,0.15777975237542327,0.15770086249923557,21090.00000000008,1.171666666666671,False,0,0,1
2025-07-03 12:15:00,241,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3089.94,3089.94,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17307.06,0.0,0.0,692.94,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.671577892405182,26.606172345500774,0.15770086249923557,0.15762201206798596,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 12:30:00,242,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3089.94,3089.94,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17307.06,0.0,0.0,692.94,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.606172345500774,26.542841927828288,0.15762201206798596,0.15754320106195197,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 12:45:00,243,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3089.94,3089.94,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.542841927828288,26.440412946619844,0.15754320106195197,0.157464429461421,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,3004.92,3004.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.440412946619844,26.34043562379511,0.157464429461421,0.1573856972466903,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:15:00,245,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,3004.92,3004.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.34043562379511,26.24296843011637,0.1573856972466903,0.15730700439806697,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:30:00,246,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,3004.92,3004.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.24296843011637,26.148061166854646,0.15730700439806697,0.15722835089586795,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:45:00,247,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,3004.92,3004.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.148061166854646,26.055754740837106,0.15722835089586795,0.15714973672042,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:00:00,248,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2066.46,2066.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18330.54,0.0,330.53999999999996,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.055754740837106,26.007330977647687,0.15714973672042,0.1570711618520598,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 14:15:00,249,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2066.46,2066.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,20152.350483635422,20152.350483635422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9160159310743374,7.053191082623842,2857.1961609380633,2857.1961609380633,18790.736160938064,0.0,790.7361609380632,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.007330977647687,25.93393781390311,0.1570711618520598,0.15699262627113378,20857.196160938063,1.1587331200521147,False,0,0,1
2025-07-03 14:30:00,250,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2066.46,2066.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93393781390311,25.84927915471248,0.15699262627113378,0.15691412995799822,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:45:00,251,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2066.46,2066.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.84927915471248,25.767294603855706,0.15691412995799822,0.15683567289301922,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:00:00,252,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,1375.08,1375.08,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.767294603855706,25.68797857170902,0.15683567289301922,0.15675725505657273,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:15:00,253,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1375.08,1375.08,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.68797857170902,25.611316047854675,0.15675725505657273,0.15667887642904446,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:30:00,254,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1375.08,1375.08,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.611316047854675,25.537282654072918,0.15667887642904446,0.15660053699082996,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1375.08,1375.08,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.537282654072918,25.4658447375118,0.15660053699082996,0.15652223672233456,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:00:00,256,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1017.3,1017.3,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16982.7,0.0,0.0,1017.3,21090.0,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.4658447375118,25.561959503635507,0.15652223672233456,0.1564439756039734,18000.0,1.0,False,0,0,0
2025-07-03 16:15:00,257,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1017.3,1017.3,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16982.7,0.0,0.0,1017.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.561959503635507,25.65964706338154,0.1564439756039734,0.15636575361617144,18000.0,1.0,False,0,0,0
2025-07-03 16:30:00,258,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1017.3,1017.3,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16982.7,0.0,0.0,1017.3,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.65964706338154,25.758852114492342,0.15636575361617144,0.15628757073936336,18000.0,1.0,False,0,0,0
2025-07-03 16:45:00,259,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1017.3,1017.3,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16982.7,0.0,0.0,1017.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.758852114492342,25.859510814643215,0.15628757073936336,0.1562094269539937,18000.0,1.0,False,0,0,0
2025-07-03 17:00:00,260,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,306.3,306.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.859510814643215,25.961551066310847,0.1562094269539937,0.1561313222405167,18000.0,1.0,False,0,0,0
2025-07-03 17:15:00,261,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,306.3,306.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961551066310847,26.06489283692726,0.1561313222405167,0.15605325657939645,18000.0,1.0,False,0,0,0
2025-07-03 17:30:00,262,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,306.3,306.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.06489283692726,26.169448512948588,0.15605325657939645,0.15597522995110677,18000.0,1.0,False,0,0,0
2025-07-03 17:45:00,263,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,306.3,306.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20090.7,0.0,2090.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.169448512948588,26.15137328632288,0.15597522995110677,0.15589724233613123,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 18:00:00,264,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,77.4,77.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20319.6,0.0,2319.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15137328632288,26.135011665452357,0.15589724233613123,0.15581929371496317,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 18:15:00,265,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,77.4,77.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20319.6,0.0,2319.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.135011665452357,26.1202518183366,0.15581929371496317,0.1557413840681057,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 18:30:00,266,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,77.4,77.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20319.6,0.0,2319.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.1202518183366,26.10697607709329,0.1557413840681057,0.15566351337607165,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 18:45:00,267,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,77.4,77.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16832.36391162108,16832.36391162108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7651074505282309,6.90168385917847,2438.877852864256,2438.877852864256,20361.477852864256,0.0,2361.477852864256,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.10697607709329,26.092568706737694,0.15566351337607165,0.15558568161938363,20438.877852864258,1.1354932140480143,False,0,0,1
2025-07-03 19:00:00,268,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.092568706737694,26.20565136514002,0.15558568161938363,0.15550788877857394,18000.0,1.0,False,0,0,0
