timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 19:15:00,269,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20565136514002,26.31913903123784,0.15550788877857394,0.15543013483418466,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31913903123784,26.43289980840938,0.15543013483418466,0.15535241976676759,18000.0,1.0,False,0,0,0
2025-07-03 19:45:00,271,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43289980840938,26.54679863885754,0.15535241976676759,0.1552747435568842,18000.0,1.0,False,0,0,0
2025-07-03 20:00:00,272,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54679863885754,26.66069789315122,0.1552747435568842,0.15519710618510577,18000.0,1.0,False,0,0,0
2025-07-03 20:15:00,273,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66069789315122,26.77445797071585,0.15519710618510577,0.1551195076320132,18000.0,1.0,False,0,0,0
2025-07-03 20:30:00,274,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,66.587051066832,0.0,0.014797122459296002,-0.014797122459296002,0.0,0.014797122459296002,0.014797122459296002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77445797071585,26.88743850581894,0.1551195076320132,0.1540367085806907,18000.0,1.0,False,0,0,0
2025-07-03 20:45:00,275,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,66.58705106829387,0.0,0.014797122459620862,-0.014797122459620862,0.0,3.248599306227007e-13,3.248599306227007e-13,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88743850581894,27.0,0.1540367085806907,0.15295445092887178,18000.0,1.0,False,0,0,0
2025-07-03 21:00:00,276,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16494.142169971296,5.857830028704512,0.0,0.0013017400063787805,0.0,0.0013017400063787805,0.0013017400063787805,0.014797122459620862,0.016098862465999644,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988793933725216,0.15295445092887178,0.15295445092878213,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 21:15:00,277,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16494.142169960996,5.8578300390038525,0.0,0.0013017400086675229,0.0,0.0013017400086675229,2.2887423293399545e-12,0.0,2.2887423293399545e-12,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988793933725216,26.977578640232608,0.15295445092878213,0.15295445092882695,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 21:30:00,278,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,17955.63159510013,17955.63159510013,0.0,0.0,0.0,0.0,0.0,0.0013017400086675229,0.0,0.0013017400086675229,0.1,2,14000.0,22000.0,0.8161650725045514,6.9584424610075475,2580.4095809826163,2580.4095809826163,20580.409580982618,0.0,2580.4095809826163,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977578640232608,26.955248787489417,0.15295445092882695,0.15287797370336254,20580.409580982618,1.1433560878323676,False,0,0,1
2025-07-03 21:45:00,279,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16480.449452340887,19.550547659113896,0.0,0.004344566146469755,0.0,0.004344566146469755,0.004344566146469755,0.0,0.004344566146469755,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955248787489417,26.94374864538084,0.15287797370336254,0.15305677797761597,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 22:00:00,280,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16480.449452340887,19.550547659113896,0.0,0.004344566146469755,0.0,0.004344566146469755,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94374864538084,26.93181168499527,0.15305677797761597,0.15323549284973226,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 22:15:00,281,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16480.449452340887,19.550547659113896,0.0,0.004344566146469755,0.0,0.004344566146469755,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93181168499527,26.919300765245076,0.15323549284973226,0.1534141183644125,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 22:30:00,282,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16482.36487800836,17.63512199163977,0.0,0.003918915998142172,0.0,0.003918915998142172,0.00042565014832758336,0.0,0.00042565014832758336,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.919300765245076,26.906067896077765,0.1534141183644125,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 22:45:00,283,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,0.002611957294992851,0.0,0.002611957294992851,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906067896077765,26.89190982904529,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 23:00:00,284,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20652.211900865364,0.0,0,,0.0,0.0,,0.0,0.5,26.89190982904529,26.876790303490868,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 23:15:00,285,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16494.11868583583,5.881314164170484,0.0,0.0013069587031489965,0.0,0.0013069587031489965,7.964549159078516e-16,0.0,7.964549159078516e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.876790303490868,26.860589567305176,0.15356764762012112,0.1535676476201211,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 23:30:00,286,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031489965,0.0,0.0013069587031489965,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860589567305176,26.843149426223913,0.1535676476201211,0.15349086379631105,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 23:45:00,287,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16496.08206438427,3.9179356157297724,0.0,0.0008706523590510606,0.0,0.0008706523590510606,0.0008706523590510606,0.0,0.0008706523590510606,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.843149426223913,26.82443568872094,0.15349086379631105,0.15346526919050715,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 00:00:00,288,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,21476.390430216918,21476.390430216918,0.0,0.0,0.0,0.0,0.0,0.0008706523590510606,0.0,0.0008706523590510606,0.1,2,14000.0,22000.0,0.9761995650098599,7.101921793295902,3024.0251942073314,3024.0251942073314,21024.02519420733,0.0,3024.0251942073314,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82443568872094,26.7669651636103,0.15346526919050715,0.15338853655591192,21024.02519420733,1.168001399678185,False,0,0,1
2025-07-04 00:15:00,289,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.7669651636103,26.704278905824623,0.15338853655591192,0.15331184228763398,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:30:00,290,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.704278905824623,26.8052380352084,0.15331184228763398,0.15323518636649017,18000.0,1.0,False,0,0,0
2025-07-04 00:45:00,291,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.8052380352084,26.903834066624764,0.15323518636649017,0.15315856877330694,18000.0,1.0,False,0,0,0
2025-07-04 01:00:00,292,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.903834066624764,27.0,0.15315856877330694,0.1530819894889203,18000.0,1.0,False,0,0,0
2025-07-04 01:15:00,293,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16915.20751881926,16900.86067678866,14.34684203060344,0.0,0.0031881871179118755,0.0,0.0031881871179118755,0.0031881871179118755,0.0,0.0031881871179118755,0.1,2,14000.0,22000.0,0.7688730690372392,6.906093987488636,2449.316147371227,2449.316147371227,20449.316147371228,0.0,2449.316147371227,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.966920788218978,0.1530819894889203,0.15319275448735317,20449.316147371228,1.1360731192984015,False,0,0,1
2025-07-04 01:30:00,294,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16485.6531579694,14.346842030603439,0.0,0.003188187117911875,0.0,0.003188187117911875,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.966920788218978,26.9351300259428,0.15319275448735317,0.15330346410328682,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 01:45:00,295,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16615.561378273647,16601.214536243046,14.346842030603437,0.0,0.003188187117911875,0.0,0.003188187117911875,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7552527899215294,6.889961818643192,2411.5607336624794,2411.5607336624794,20411.560733662478,0.0,2411.5607336624794,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.935130025942797,26.90058439247903,0.15330346410328682,0.15341411836441252,20411.560733662478,1.1339755963145821,False,0,0,1
2025-07-04 02:00:00,296,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,20810.213729552626,20795.866887522025,14.346842030603437,0.0,0.003188187117911875,0.0,0.003188187117911875,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9459188058887558,7.078094704530785,2940.086929923631,2940.086929923631,20940.08692992363,0.0,2940.086929923631,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90058439247903,26.83265974638713,0.15341411836441252,0.15352471729840764,20940.08692992363,1.1633381627735349,False,0,0,1
2025-07-04 02:15:00,297,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,20039.939108374034,20030.77115839114,9.167949983724824,0.0,0.0020373222186055163,0.0,0.0020373222186055163,0.0011508648993063587,0.0,0.0011508648993063587,0.1,2,14000.0,22000.0,0.9109063231079106,7.048790445834481,2843.0323276551285,2843.0323276551285,20843.032327655128,0.0,2843.0323276551285,0.0,21090.0,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.83265974638713,26.76870454999381,0.15352471729840764,0.1535676476201015,20843.032327655128,1.157946240425285,False,0,0,1
2025-07-04 02:30:00,298,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,440.83205001627516,0.0,0.09796267778139447,-0.09796267778139447,0.0020373222186055163,0.09796267778139447,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.76870454999381,26.849854605512398,0.1535676476201015,0.14683579057744672,18000.0,1.0,False,0,0,0
2025-07-04 02:45:00,299,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09796267778139447,0.09796267778139447,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.849854605512398,26.93165652896791,0.14683579057744672,0.146762372682158,18000.0,1.0,False,0,0,0
2025-07-04 03:00:00,300,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,7293.887125017249,7040.277962994716,253.60916202243988,0.0,0.056357591560542195,0.0,0.056357591560542195,0.056357591560542195,0.0,0.056357591560542195,0.1,0,4330.0,8000.0,0.9117358906271561,7.0334403905230225,1037.0297777521732,1037.0297777521732,19037.029777752174,0.0,1037.0297777521732,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93165652896791,26.957988876270004,0.146762372682158,0.1499999999999988,19037.029777752174,1.0576127654306764,False,1,0,0
2025-07-04 03:15:00,301,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,20994.742209374064,20965.990052965844,28.752156408218852,0.0,0.0063893680907153,0.0,0.0063893680907153,0.04996822346982689,0.0,0.04996822346982689,0.1,2,14000.0,22000.0,0.9543064640624574,7.084829884934426,2963.337518381132,2963.337518381132,20963.337518381133,0.0,2963.337518381132,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.957988876270004,26.877522907832226,0.1499999999999988,0.15030037537532834,20963.337518381133,1.1646298621322853,False,0,0,1
2025-07-04 03:30:00,302,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,20324.404444906915,20196.428787199962,127.97565770695347,0.0,0.02843903504598966,0.0,0.02843903504598966,0.022049666955274362,0.0,0.022049666955274362,0.1,2,14000.0,22000.0,0.9238365656775871,7.059842725679037,2878.8749600582714,2878.8749600582714,20878.87496005827,0.0,2878.8749600582714,0.0,21090.0,21089.999999999894,0.0,0,,0.0,0.0,,0.0,0.5,26.877522907832226,26.801083366584248,0.15030037537532834,0.15189601849659257,20878.87496005827,1.159937497781015,False,0,0,1
2025-07-04 03:45:00,303,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.02843903504598966,0.0,0.02843903504598966,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.801083366584248,26.709367974279168,0.15189601849659257,0.15182007048734428,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:00:00,304,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21049.020000000062,0.0,0,,0.0,0.0,,0.0,0.5,26.709367974279168,26.781017636651637,0.15182007048734428,0.1517441604520985,18000.0,1.0,False,0,0,0
2025-07-04 04:15:00,305,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.781017636651637,26.85015083049149,0.15174416045210062,0.15166828837187457,18000.0,1.0,False,0,0,0
2025-07-04 04:30:00,306,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.85015083049149,26.916828166227656,0.15166828837187457,0.15159245422768863,18000.0,1.0,False,0,0,0
2025-07-04 04:45:00,307,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.916828166227656,26.981118764497733,0.15159245422768863,0.1515166580005748,18000.0,1.0,False,0,0,0
2025-07-04 05:00:00,308,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,40.98,40.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16445.72720687635,54.2727931236513,0.0,0.012060620694144732,0.0,0.012060620694144732,0.012060620694144732,0.0,0.012060620694144732,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.02,0.0,2356.02,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.981118764497733,26.919757017395863,0.1515166580005748,0.1521494611373555,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 05:15:00,309,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,40.98,40.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,21987.822628763894,21933.549835640242,54.27279312365129,0.0,0.01206062069414473,0.0,0.01206062069414473,1.734723475976807e-18,0.0,1.734723475976807e-18,0.1,2,14000.0,22000.0,0.9994464831256316,7.119335330813226,3088.465651224252,3088.465651224252,21047.48565122425,0.0,3047.485651224252,0.0,21090.0,21049.020000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.919757017395863,26.8157062650413,0.1521494611373555,0.15278194787256782,21088.46565122425,1.1715814250680139,False,0,0,1
2025-07-04 05:30:00,310,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,40.98,40.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,20580.429313464527,20526.156520340875,54.27279312365128,0.0,0.012060620694144729,0.0,0.012060620694144729,1.734723475976807e-18,0.0,1.734723475976807e-18,0.1,2,14000.0,22000.0,0.9354740597029331,7.069557310823014,2911.1340934965306,2911.1340934965306,20870.15409349653,0.0,2870.1540934965305,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.8157062650413,26.72100104516884,0.15278194787256782,0.15341411836441254,20911.13409349653,1.1617296718609182,False,0,0,1
2025-07-04 05:45:00,311,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,40.98,40.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21988.2461921719,11.753807828103163,0.0,0.0026119572951340364,0.0,0.0026119572951340364,0.009448663399010692,0.0,0.009448663399010692,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.72100104516884,26.61415564658885,0.15341411836441254,0.15349086379631946,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:00:00,312,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,381.12,381.12,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.000000001626,0.0,0.0,0.0,0.0,0.0,0.0026119572951340364,0.0,0.0026119572951340364,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.61415564658885,26.506211167211728,0.15349086379631946,0.15341411836440008,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:15:00,313,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,381.12,381.12,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16494.124565679886,5.875434320113502,0.0,0.0013056520711363338,0.0,0.0013056520711363338,0.0013056520711363338,0.0,0.0013056520711363338,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20015.88,0.0,2015.88,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.506211167211728,26.438658201651144,0.15341411836442131,0.15341411836441837,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 06:30:00,314,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,381.12,381.12,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16494.124565679886,5.875434320113502,0.0,0.0013056520711363338,0.0,0.0013056520711363338,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20015.88,0.0,2015.88,0.0,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.438658201651144,26.370084139789427,0.15341411836441837,0.15341411836441543,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 06:45:00,315,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,381.12,381.12,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16494.124565679886,5.875434320113502,0.0,0.0013056520711363338,0.0,0.0013056520711363338,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20015.88,0.0,2015.88,0.0,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.370084139789427,26.3006093828453,0.15341411836441543,0.1534141183644125,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 07:00:00,316,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,946.02,946.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,16500.0,16494.124565679886,5.875434320113502,0.0,0.0013056520711363338,0.0,0.0013056520711363338,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19450.98,0.0,1450.98,0.0,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.3006093828453,26.23035916344647,0.1534141183644125,0.15341411836440955,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 07:15:00,317,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,946.02,946.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16494.124565679886,5.875434320113502,0.0,0.0013056520711363338,0.0,0.0013056520711363338,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19450.98,0.0,1450.98,0.0,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.23035916344647,26.159463003882752,0.15341411836440955,0.1534141183644066,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 07:30:00,318,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,946.02,946.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21991.184643945457,8.81535605454289,0.0,0.0019589680121206423,0.0,0.0019589680121206423,0.0006533159409843085,0.0,0.0006533159409843085,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.159463003882752,26.046826205434066,0.1534141183644066,0.1534525006759365,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:45:00,319,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,946.02,946.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.09804103198787936,0.0,0.09804103198787936,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.046826205434066,25.937353916158038,0.1534525006759365,0.1592507744255985,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:00:00,320,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1530.06,1530.06,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.937353916158038,25.989481303742394,0.1592507744255985,0.15917114903838572,18000.0,1.0,False,0,0,0
2025-07-04 08:15:00,321,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1530.06,1530.06,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.989481303742394,26.040813968195234,0.15917114903838572,0.15909156346386655,18000.0,1.0,False,0,0,0
2025-07-04 08:30:00,322,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1530.06,1530.06,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.040813968195234,26.091498125552768,0.15909156346386655,0.15901201768213463,18000.0,1.0,False,0,0,0
2025-07-04 08:45:00,323,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1530.06,1530.06,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.091498125552768,26.14168070993723,0.15901201768213463,0.15893251167329359,18000.0,1.0,False,0,0,0
2025-07-04 09:00:00,324,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,1304.46,1304.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.14168070993723,26.191508755943833,0.15893251167329359,0.15885304541745696,18000.0,1.0,False,0,0,0
2025-07-04 09:15:00,325,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1304.46,1304.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.191508755943833,26.241128780532346,0.15885304541745696,0.15877361889474823,18000.0,1.0,False,0,0,0
2025-07-04 09:30:00,326,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1304.46,1304.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.241128780532346,26.290686167070486,0.15877361889474823,0.15869423208530087,18000.0,1.0,False,0,0,0
2025-07-04 09:45:00,327,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1304.46,1304.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.290686167070486,26.340324554167108,0.15869423208530087,0.1586148849692582,18000.0,1.0,False,0,0,0
2025-07-04 10:00:00,328,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1216.56,1216.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.340324554167108,26.39018523191266,0.1586148849692582,0.15853557752677358,18000.0,1.0,False,0,0,0
2025-07-04 10:15:00,329,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1216.56,1216.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39018523191266,26.44040654811269,0.15853557752677358,0.1584563097380102,18000.0,1.0,False,0,0,0
2025-07-04 10:30:00,330,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1216.56,1216.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.44040654811269,26.491123327057302,0.1584563097380102,0.1583770815831412,18000.0,1.0,False,0,0,0
2025-07-04 10:45:00,331,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1216.56,1216.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.0,21070.083916333886,0.0,0,,0.0,0.0,,0.0,0.5,26.491123327057302,26.542466303315877,0.1583770815831412,0.15829789304234965,18000.0,1.0,False,0,0,0
2025-07-04 11:00:00,332,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,928.74,928.74,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17071.26,0.0,0.0,928.74,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.542466303315877,26.594561572982,0.15829789304234965,0.15821874409582848,18000.0,1.0,False,0,0,0
2025-07-04 11:15:00,333,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,928.74,928.74,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17071.26,0.0,0.0,928.74,21090.0,21090.000000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.594561572982,26.64753006471876,0.15821874409582848,0.15813963472378056,18000.0,1.0,False,0,0,0
2025-07-04 11:30:00,334,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,928.74,928.74,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17071.26,0.0,0.0,928.74,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64753006471876,26.70148703286989,0.15813963472378056,0.15806056490641868,18000.0,1.0,False,0,0,0
2025-07-04 11:45:00,335,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,928.74,928.74,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17071.26,0.0,0.0,928.74,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70148703286989,26.756541574807578,0.15806056490641868,0.15798153462396547,18000.0,1.0,False,0,0,0
2025-07-04 12:00:00,336,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,635.94,635.94,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,18815.037768924078,18815.037768924078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.855228989496549,6.997833319216431,2688.6947588844337,2688.6947588844337,20052.754758884435,0.0,2052.7547588844336,0.0,21090.0,21090.000000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.756541574807578,26.67168339131731,0.15798153462396547,0.1579025438566535,20688.694758884434,1.1493719310491353,False,0,0,1
2025-07-04 12:15:00,337,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,635.94,635.94,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19761.06,0.0,1761.06,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67168339131731,26.60627725098152,0.1579025438566535,0.1578235925847252,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 12:30:00,338,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,635.94,635.94,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19761.06,0.0,1761.06,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.60627725098152,26.542946243215706,0.1578235925847252,0.15774468078843285,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 12:45:00,339,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,635.94,635.94,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.542946243215706,26.44051667523321,0.15774468078843285,0.15766580844803862,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:00:00,340,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,624.9,624.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.44051667523321,26.340538768935023,0.15766580844803862,0.15758697554381462,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:15:00,341,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,624.9,624.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.340538768935023,26.243070995064873,0.15758697554381462,0.15750818205604272,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:30:00,342,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,624.9,624.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.243070995064873,26.148163154875313,0.15750818205604272,0.15742942796501472,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:45:00,343,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,624.9,624.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.148163154875313,26.055856155175157,0.15742942796501472,0.15735071325103223,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:00:00,344,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1099.32,1099.32,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19297.68,0.0,1297.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.055856155175157,26.007431821530087,0.15735071325103223,0.15727203789440672,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 14:15:00,345,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1099.32,1099.32,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,20149.92186434873,20149.92186434873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9159055392885787,7.053096469156349,2856.89015490794,2856.89015490794,19757.57015490794,0.0,1757.5701549079402,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.007431821530087,25.934056305183322,0.15727203789440672,0.15719340187545952,20856.89015490794,1.1587161197171076,False,0,0,1
2025-07-04 14:30:00,346,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1099.32,1099.32,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.934056305183322,25.84939697947924,0.15719340187545952,0.1571148051745218,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:45:00,347,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1099.32,1099.32,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.84939697947924,25.767411765858153,0.1571148051745218,0.15703624777193456,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:00:00,348,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,1253.22,1253.22,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.767411765858153,25.688095074675203,0.15703624777193456,0.1569577296480486,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:15:00,349,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1253.22,1253.22,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.688095074675203,25.611431895491673,0.1569577296480486,0.1568792507832246,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:30:00,350,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1253.22,1253.22,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.0,21090.000000000062,0.0,0,,0.0,0.0,,0.0,0.5,25.611431895491673,25.53739785006696,0.1568792507832246,0.15680081115783298,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:45:00,351,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1253.22,1253.22,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.53739785006696,25.465959285528378,0.15680081115783298,0.15672241075225407,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:00:00,352,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1174.8,1174.8,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16825.2,0.0,0.0,1174.8,21090.0,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.465959285528378,25.56207340731949,0.15672241075225407,0.15664404954687794,18000.0,1.0,False,0,0,0
2025-07-04 16:15:00,353,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1174.8,1174.8,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16825.2,0.0,0.0,1174.8,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.56207340731949,25.659760326357304,0.15664404954687794,0.15656572752210451,18000.0,1.0,False,0,0,0
2025-07-04 16:30:00,354,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1174.8,1174.8,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16825.2,0.0,0.0,1174.8,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.659760326357304,25.758964740363865,0.15656572752210451,0.15648744465834347,18000.0,1.0,False,0,0,0
2025-07-04 16:45:00,355,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1174.8,1174.8,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16825.2,0.0,0.0,1174.8,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.758964740363865,25.85962280699421,0.15648744465834347,0.1564092009360143,18000.0,1.0,False,0,0,0
